time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.626612882129848e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,0.0001013728542602,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,7.487365655833855e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,0.0001013728688121,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0004808691737707,289.9403991699219,294.1499938964844,272.4281921386719,271.4460144042969,271.2867431640625,272.3758850097656,288.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.605262756347656,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.626612882129848e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,0.0001013728542602,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,7.487365655833855e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,0.0001013728688121,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0004808691737707,289.9403991699219,294.1499938964844,272.4281921386719,271.4460144042969,271.2867431640625,272.3758850097656,288.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257019894197,8.869372791764363e-09,0.0010256930254399,-0.0222865864634513,0.0,0.0,0.0,-0.0092097483575344,60.0,-11.605262756347656,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,9.602885984349996e-05,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0001011229978757,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,7.468911644537002e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001011230197036,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787109375,0.0,0.0,0.000479683978483,289.93231201171875,294.1499938964844,272.4498291015625,271.4666442871094,271.28955078125,272.3957214355469,288.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231737978756,8.573763921049249e-09,0.0010231651831418,-0.0215125009417533,0.0,0.0,0.0,-0.0090632019564509,60.0,-11.55235767364502,-0.0,-7.137690971603662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,9.602885984349996e-05,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.0001011229978757,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,7.468911644537002e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001011230197036,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787109375,0.0,0.0,0.000479683978483,289.93231201171875,294.1499938964844,272.4498291015625,271.4666442871094,271.28955078125,272.3957214355469,288.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231737978756,8.573763921049249e-09,0.0010231651831418,-0.0215125009417533,0.0,0.0,0.0,-0.0090632019564509,60.0,-11.55235767364502,-0.0,-7.137690971603662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,9.582510392647237e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.0001009084298857,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,7.453063881257549e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001009084517136,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0004786661593243,289.9242248535156,294.1499938964844,272.4710693359375,271.48687744140625,271.292724609375,272.4154663085937,288.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210026521235,8.3199021005953e-09,0.0010209943866357,-0.0208477061241865,0.0,0.0,0.0,-0.0089373514056205,60.0,-11.504291534423828,-0.0,-7.107433219744054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,9.582510392647237e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,0.0001009084298857,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854553222656,0.0,0.0,7.453063881257549e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,0.0001009084517136,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0004786661593243,289.9242248535156,294.1499938964844,272.4710693359375,271.48687744140625,271.292724609375,272.4154663085937,288.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210026521235,8.3199021005953e-09,0.0010209943866357,-0.0208477061241865,0.0,0.0,0.0,-0.0089373514056205,60.0,-11.504291534423828,-0.0,-7.107433219744054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,9.565299842506648e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.0001007272003334,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,7.439678302034736e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.0001007272221613,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0004778064903803,289.9161682128906,294.1499938964844,272.4918212890625,271.5066223144531,271.2961730957031,272.43505859375,288.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191689943894,8.105487836473912e-09,0.0010191608453169,-0.0202861931174993,0.0,0.0,0.0,-0.0088310567662119,60.0,-11.46037483215332,-0.0,-7.081927577701208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,9.565299842506648e-05,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,0.0001007272003334,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,7.439678302034736e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,0.0001007272221613,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0004778064903803,289.9161682128906,294.1499938964844,272.4918212890625,271.5066223144531,271.2961730957031,272.43505859375,288.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191689943894,8.105487836473912e-09,0.0010191608453169,-0.0202861931174993,0.0,0.0,0.0,-0.0088310567662119,60.0,-11.46037483215332,-0.0,-7.081927577701208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,9.557762678014114e-05,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001006478341878,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719970703125,0.0,0.0,7.433816062984988e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0001006478487397,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,0.0004774299741256,289.912109375,294.1499938964844,272.501953125,271.51629638671875,271.2980041503906,272.4447937011719,288.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183658450841,8.011583396694277e-09,0.0010183578124269,-0.0200402680784463,0.0,0.0,0.0,-0.0087845036759972,60.0,-11.440113067626951,-0.0,-7.07077134620704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,9.55090654315427e-05,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0001005756275844,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,7.428482786053792e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,0.0001005756494123,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0004770874802488,289.9080810546875,294.1499938964844,272.511962890625,271.5258178710937,271.2999267578125,272.4544677734375,288.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176352225244,7.926160172644359e-09,0.0010176273062825,-0.0198165494948625,0.0,0.0,0.0,-0.0087421555072069,60.0,-11.420796394348145,-0.0,-7.06063048028227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,9.538967424305156e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001004499063128,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,7.41919648135081e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0001004499208647,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.0004764910845551,289.8999938964844,294.1499938964844,272.5313720703125,271.5443115234375,271.303955078125,272.4736022949219,288.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163631523028,7.77741249180508e-09,0.0010163553524762,-0.0194269847124815,0.0,0.0,0.0,-0.008668415248394,60.0,-11.38467502593994,-0.0,-7.04298912523882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,9.538967424305156e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001004499063128,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585693359375,0.0,0.0,7.41919648135081e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,0.0001004499208647,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,0.0004764910845551,289.8999938964844,294.1499938964844,272.5313720703125,271.5443115234375,271.303955078125,272.4736022949219,288.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163631523028,7.77741249180508e-09,0.0010163553524762,-0.0194269847124815,0.0,0.0,0.0,-0.008668415248394,60.0,-11.38467502593994,-0.0,-7.04298912523882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,9.529086673865096e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.000100345852843,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.411511614918709e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0001003458746708,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0004759975417982,289.89190673828125,294.1499938964844,272.54998779296875,271.5620422363281,271.3082580566406,272.49237060546875,288.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153102921321,7.654314515548322e-09,0.0010153027251362,-0.0191045869141817,0.0,0.0,0.0,-0.0086073894053697,60.0,-11.351990699768066,-0.0,-7.028406656672814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,9.529086673865096e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.000100345852843,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.411511614918709e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0001003458746708,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348571777344,0.0,0.0,0.0004759975417982,289.89190673828125,294.1499938964844,272.54998779296875,271.5620422363281,271.3082580566406,272.49237060546875,288.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153102921321,7.654314515548322e-09,0.0010153027251362,-0.0191045869141817,0.0,0.0,0.0,-0.0086073894053697,60.0,-11.351990699768066,-0.0,-7.028406656672814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,9.52082991716452e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001002589124254,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,7.40508985472843e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0001002589269774,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,0.0004755851114168,289.8838195800781,294.1499938964844,272.5683288574219,271.5790100097656,271.31280517578125,272.51080322265625,288.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144305415451,7.551449243692332e-09,0.0010144230909645,-0.018835175782442,0.0,0.0,0.0,-0.0085563948377966,60.0,-11.322086334228516,-0.0,-7.016232927981036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,9.52082991716452e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001002589124254,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,7.40508985472843e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0001002589269774,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,0.0004755851114168,289.8838195800781,294.1499938964844,272.5683288574219,271.5790100097656,271.31280517578125,272.51080322265625,288.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144305415451,7.551449243692332e-09,0.0010144230909645,-0.018835175782442,0.0,0.0,0.0,-0.0085563948377966,60.0,-11.322086334228516,-0.0,-7.016232927981036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.51387919485569e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.0001001857162918,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,7.399683818221092e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0001001857308438,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0004752379027195,289.875732421875,294.1499938964844,272.58697509765625,271.5953063964844,271.3175964355469,272.529052734375,288.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013690023683,7.464852735949991e-09,0.0010136825731024,-0.0186083689332008,0.0,0.0,0.0,-0.0085134645923972,60.0,-11.29395580291748,-0.0,-7.005992586073263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,9.51387919485569e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.0001001857162918,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,7.399683818221092e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0001001857308438,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0004752379027195,289.875732421875,294.1499938964844,272.58697509765625,271.5953063964844,271.3175964355469,272.529052734375,288.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013690023683,7.464852735949991e-09,0.0010136825731024,-0.0186083689332008,0.0,0.0,0.0,-0.0085134645923972,60.0,-11.29395580291748,-0.0,-7.005992586073263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,9.510808740742505e-05,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0001001533819362,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,7.397295848932117e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001001533964881,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,0.000475084525533,289.8716735839844,294.1499938964844,272.5964050292969,271.60321044921875,271.3200988769531,272.53814697265625,288.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133627802133,7.426600223681134e-09,0.001013355446048,-0.018508180975914,0.0,0.0,0.0,-0.0084945010021328,60.0,-11.280389785766602,-0.0,-7.00147140264562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.508022776572034e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001001240452751,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,7.395129068754613e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.000100124067103,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0004749453801196,289.8676147460937,294.1499938964844,272.6058959960937,271.6109619140625,271.3226623535156,272.5472717285156,288.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013066037558,7.3918964282881924e-09,0.0010130585869774,-0.0184172876179218,0.0,0.0,0.0,-0.008477296680212,60.0,-11.267141342163086,-0.0,-6.99737086051755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,9.503151522949338e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.0001000727497739,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,7.391340477624908e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.0001000727643258,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0004747020429931,289.8594970703125,294.1499938964844,272.62506103515625,271.62603759765625,271.3279724121094,272.5655517578125,288.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331209861405341e-09,0.001012539723888,-0.0182583387941122,0.0,0.0,0.0,-0.0084472121670842,60.0,-11.241426467895508,-0.0,-6.990202905399201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,9.503151522949338e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.0001000727497739,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,7.391340477624908e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.0001000727643258,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,0.0004747020429931,289.8594970703125,294.1499938964844,272.62506103515625,271.62603759765625,271.3279724121094,272.5655517578125,288.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331209861405341e-09,0.001012539723888,-0.0182583387941122,0.0,0.0,0.0,-0.0084472121670842,60.0,-11.241426467895508,-0.0,-6.990202905399201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,9.49913010117598e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0001000304037006,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,7.38821254344657e-05,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0001000304182525,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0004745011683553,289.85137939453125,294.1499938964844,272.6444702148437,271.6405639648437,271.33349609375,272.5840148925781,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121185332536,7.281110825374526e-09,0.0010121111990883,-0.0181271191686391,0.0,0.0,0.0,-0.0084223756566643,60.0,-11.216697692871094,-0.0,-6.984288347666735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,9.49913010117598e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0001000304037006,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,7.38821254344657e-05,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.0001000304182525,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0004745011683553,289.85137939453125,294.1499938964844,272.6444702148437,271.6405639648437,271.33349609375,272.5840148925781,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121185332536,7.281110825374526e-09,0.0010121111990883,-0.0181271191686391,0.0,0.0,0.0,-0.0084223756566643,60.0,-11.216697692871094,-0.0,-6.984288347666735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,9.495836275164038e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,9.999571921071038e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,7.385650678770617e-05,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,9.99957337626256e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0004743366444017,289.84326171875,294.1499938964844,272.6640930175781,271.65460205078125,271.3392944335937,272.6026306152344,288.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240077426473591e-09,0.0010117603233084,-0.0180196464061737,0.0,0.0,0.0,-0.0084020337089896,60.0,-11.192755699157717,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,9.495836275164038e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,9.999571921071038e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,7.385650678770617e-05,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,9.99957337626256e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0004743366444017,289.84326171875,294.1499938964844,272.6640930175781,271.65460205078125,271.3392944335937,272.6026306152344,288.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240077426473591e-09,0.0010117603233084,-0.0180196464061737,0.0,0.0,0.0,-0.0084020337089896,60.0,-11.192755699157717,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,9.493283869232982e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.996884182328358e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,7.383665797533467e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,9.99688563751988e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0004742091405205,289.8351135253906,294.1499938964844,272.68389892578125,271.66815185546875,271.3453674316406,272.6214904785156,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281083137534e-09,0.0010114884935319,-0.0179363638162612,0.0,0.0,0.0,-0.0083862701430916,60.0,-11.169683456420898,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,9.493283869232982e-05,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.996884182328358e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,7.383665797533467e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,9.99688563751988e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0004742091405205,289.8351135253906,294.1499938964844,272.68389892578125,271.66815185546875,271.3453674316406,272.6214904785156,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281083137534e-09,0.0010114884935319,-0.0179363638162612,0.0,0.0,0.0,-0.0083862701430916,60.0,-11.169683456420898,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,9.492160461377352e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,9.995701111620292e-05,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,7.382791955024004e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,9.995702566811816e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.0004741530283354,289.8310546875,294.1499938964844,272.6938781738281,271.6748046875,271.3484802246094,272.6309814453125,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.158330917358398,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,9.491221862845124e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,9.994712308980525e-05,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,7.38206144887954e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,9.994713764172047e-05,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.0004741061129607,289.82696533203125,294.1499938964844,272.70391845703125,271.68133544921875,271.3516540527344,272.6405029296875,288.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.147143363952637,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,9.489777585258707e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,9.99319163383916e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,7.38093804102391e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,9.993193089030684e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0004740339936688,289.8188171386719,294.1499938964844,272.7240905761719,271.6941223144531,271.35821533203125,272.6597900390625,288.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12524127960205,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813903808594,0.0,0.0,9.489777585258707e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,9.99319163383916e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,7.38093804102391e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,9.993193089030684e-05,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0004740339936688,289.8188171386719,294.1499938964844,272.7240905761719,271.6941223144531,271.35821533203125,272.6597900390625,288.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.12524127960205,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,9.488764044363052e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,9.99212425085716e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,7.380150054814294e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,9.992125706048682e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.0004739833530038,289.8106384277344,294.1499938964844,272.744384765625,271.70660400390625,271.364990234375,272.67926025390625,288.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.103809356689451,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,9.488764044363052e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,9.99212425085716e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,7.380150054814294e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545959472656,0.0,0.0,9.992125706048682e-05,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,0.0004739833530038,289.8106384277344,294.1499938964844,272.744384765625,271.70660400390625,271.364990234375,272.67926025390625,288.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.103809356689451,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,9.488241630606352e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,9.991574188461529e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,7.379743328783661e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,9.99157564365305e-05,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.0004739572468679,289.8024597167969,294.1499938964844,272.7648010253906,271.71881103515625,271.3720703125,272.6989440917969,288.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473546188441e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.0829439163208,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,9.488241630606352e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,9.991574188461529e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,7.379743328783661e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,9.99157564365305e-05,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.0004739572468679,289.8024597167969,294.1499938964844,272.7648010253906,271.71881103515625,271.3720703125,272.6989440917969,288.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145473546188441e-09,0.001010951353237,-0.0177718568593263,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.0829439163208,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,9.991359547711907e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,7.379585440503433e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.991361002903432e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0004739470896311,289.7942810058594,294.1499938964844,272.78533935546875,271.73077392578125,271.3793334960937,272.71881103515625,288.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06243133544922,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,9.488037903793156e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,9.991359547711907e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,7.379585440503433e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.991361002903432e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,0.0004739470896311,289.7942810058594,294.1499938964844,272.78533935546875,271.73077392578125,271.3793334960937,272.71881103515625,288.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06243133544922,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,9.488075011176988e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,9.991398837883024e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,7.379613816738129e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,9.991400293074548e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,0.0004739489231724,289.7901611328125,294.1499938964844,272.795654296875,271.7366943359375,271.383056640625,272.72882080078125,288.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.052327156066896,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
