time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,9.991531260311604e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,7.37971204216592e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,9.991532715503126e-05,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,0.0004739552387036,289.7860717773437,294.1499938964844,272.80596923828125,271.7425842285156,271.3868408203125,272.7388610839844,288.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.042319297790527,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.488694922765716e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,7.380096212727949e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.99205294647254e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.000473979889648,289.7778625488281,294.1499938964844,272.8266296386719,271.7542419433594,271.3946228027344,272.75909423828125,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.022589683532717,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.488694922765716e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,9.992051491281018e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,7.380096212727949e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.99205294647254e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,0.000473979889648,289.7778625488281,294.1499938964844,272.8266296386719,271.7542419433594,271.3946228027344,272.75909423828125,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.022589683532717,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,9.992800187319516e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,7.380649185506627e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.99280164251104e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.000474015425425,289.7696533203125,294.1499938964844,272.84735107421875,271.76580810546875,271.402587890625,272.7794494628906,288.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.003118515014648,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,9.489405783824624e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,9.992800187319516e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,7.380649185506627e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,9.99280164251104e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.000474015425425,289.7696533203125,294.1499938964844,272.84735107421875,271.76580810546875,271.402587890625,272.7794494628906,288.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.003118515014648,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.490371303400023e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,9.99381736619398e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,7.381400064332411e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,9.993818821385504e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.000474063650472,289.76141357421875,294.1499938964844,272.8681030273437,271.7773132324219,271.41082763671875,272.7999267578125,288.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.983967781066896,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.490371303400023e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,9.99381736619398e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,7.381400064332411e-05,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,9.993818821385504e-05,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,0.000474063650472,289.76141357421875,294.1499938964844,272.8681030273437,271.7773132324219,271.41082763671875,272.7999267578125,288.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.983967781066896,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,9.994991705752908e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,7.382268086075783e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.994993160944432e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0004741193843074,289.753173828125,294.1499938964844,272.8888244628906,271.7888488769531,271.41925048828125,272.82049560546875,288.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.965023040771484,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,9.994991705752908e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,7.382268086075783e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.994993160944432e-05,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0004741193843074,289.753173828125,294.1499938964844,272.8888244628906,271.7888488769531,271.41925048828125,272.82049560546875,288.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.965023040771484,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,9.492101526120678e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,9.99563853838481e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,7.382745388895273e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,9.995639993576332e-05,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,0.0004741500597447,289.7490539550781,294.1499938964844,272.8992004394531,271.79461669921875,271.4235534667969,272.8308410644531,288.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.95563507080078,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.492742537986489e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,9.996313747251406e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,7.383244519587606e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,9.996315202442928e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.0004741820739582,289.74493408203125,294.1499938964844,272.9095764160156,271.8004150390625,271.42791748046875,272.8411560058594,288.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.946290969848633,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.997727465815842e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,7.384288619505242e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.997728921007364e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0004742491582874,289.7366638183594,294.1499938964844,272.9302673339844,271.8121032714844,271.4367980957031,272.86187744140625,288.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.927715301513672,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.997727465815842e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9807434082031,0.0,0.0,7.384288619505242e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.975341796875,0.0,0.0,9.997728921007364e-05,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0004742491582874,289.7366638183594,294.1499938964844,272.9302673339844,271.8121032714844,271.4367980957031,272.86187744140625,288.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.927715301513672,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,7.385373464785516e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,9.999197936849669e-05,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,0.0004743188328575,289.7283935546875,294.1499938964844,272.9508972167969,271.82391357421875,271.4459228515625,272.8825988769531,288.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.909268379211426,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,9.999196481658146e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,7.385373464785516e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,9.999197936849669e-05,291.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,0.0004743188328575,289.7283935546875,294.1499938964844,272.9508972167969,271.82391357421875,271.4459228515625,272.8825988769531,288.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.909268379211426,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.496892744209616e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,0.0001000068441499,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,7.386472134385258e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001000068587018,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0004743894096463,289.7201232910156,294.1499938964844,272.9714660644531,271.8359375,271.4552307128906,272.9033508300781,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.890917778015137,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,9.496892744209616e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,0.0001000068441499,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,7.386472134385258e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0001000068587018,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0004743894096463,289.7201232910156,294.1499938964844,272.9714660644531,271.8359375,271.4552307128906,272.9033508300781,288.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.890917778015137,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,9.498293366050348e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001000215925159,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,7.387561345240101e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0001000216070679,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0004744593752548,289.7118225097656,294.1499938964844,272.991943359375,271.84820556640625,271.4647521972656,272.924072265625,288.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.872640609741213,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,9.498293366050348e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001000215925159,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,7.387561345240101e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,0.0001000216070679,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0004744593752548,289.7118225097656,294.1499938964844,272.991943359375,271.84820556640625,271.4647521972656,272.924072265625,288.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.872640609741213,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,9.498980216449128e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,0.0001000288320938,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,7.388096128124744e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001000288393697,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0004744936886709,289.7076721191406,294.1499938964844,273.00213623046875,271.8544616699219,271.4695739746094,272.9344177246094,288.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.863526344299316,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,9.49965324252844e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0001000359116005,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,7.388619269477203e-05,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0001000359261524,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.000474527303595,289.7035217285156,294.1499938964844,273.0122985839844,271.8607788085937,271.4744567871094,272.9447631835937,288.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.854422569274902,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,9.500945452600718e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583374023437,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,7.389624806819484e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,0.0001000495394691,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.000474591855891,289.6952209472656,294.1499938964844,273.03253173828125,271.8736877441406,271.4843444824219,272.9653625488281,288.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.836238861083984,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,9.500945452600718e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583374023437,0.0,0.0,0.0001000495249172,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,7.389624806819484e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,0.0001000495394691,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.000474591855891,289.6952209472656,294.1499938964844,273.03253173828125,271.8736877441406,271.4843444824219,272.9653625488281,288.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.836238861083984,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,7.390565588138998e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001000622796709,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,0.0004746523045469,289.6869201660156,294.1499938964844,273.0525817871094,271.8869934082031,271.4944152832031,272.98590087890625,288.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.818082809448242,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,0.000100062265119,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,7.390565588138998e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0001000622796709,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,0.0004746523045469,289.6869201660156,294.1499938964844,273.0525817871094,271.8869934082031,271.4944152832031,272.98590087890625,288.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.818082809448242,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0001000739212031,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,7.391426333924755e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0004747076018247,289.6785888671875,294.1499938964844,273.072509765625,271.9007263183594,271.5046691894531,273.0063171386719,288.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79994773864746,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0001000739212031,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,7.391426333924755e-05,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.000100073935755,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,0.0004747076018247,289.6785888671875,294.1499938964844,273.072509765625,271.9007263183594,271.5046691894531,273.0063171386719,288.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79994773864746,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,7.392199768219143e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,0.0004747572820633,289.6702575683594,294.1499938964844,273.0922241210937,271.9149780273437,271.5150756835937,273.026611328125,288.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.781830787658691,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,0.0001000843913061,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,7.392199768219143e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.000100084405858,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992614746094,0.0,0.0,0.0004747572820633,289.6702575683594,294.1499938964844,273.0922241210937,271.9149780273437,271.5150756835937,273.026611328125,288.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.781830787658691,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,9.504707850283012e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,0.0001000891425064,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,7.392550469376147e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,0.0001000891497824,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,0.0004747797793243,289.6661071777344,294.1499938964844,273.1019897460937,271.9223022460937,271.5203552246094,273.03668212890625,288.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77277946472168,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,9.505129128228872e-05,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001000935735646,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,7.392877887468785e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001000935881165,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905334472656,0.0,0.0,0.0004748008213937,289.66192626953125,294.1499938964844,273.1116943359375,271.9297790527344,271.5256652832031,273.0467224121094,288.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.763734817504885,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,0.0001001014315988,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,7.393458508886397e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,0.0001001014388748,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0004748380742967,289.6535949707031,294.1499938964844,273.1309814453125,271.9451599121094,271.5364074707031,273.0666809082031,288.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.745665550231934,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,0.0001001014315988,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,7.393458508886397e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,0.0001001014388748,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0004748380742967,289.6535949707031,294.1499938964844,273.1309814453125,271.9451599121094,271.5364074707031,273.0666809082031,288.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.745665550231934,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001001085474854,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,7.393984560621902e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001001085620373,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0004748718638438,289.6452331542969,294.1499938964844,273.1499938964844,271.9612121582031,271.5472717285156,273.08642578125,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.727673530578612,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001001085474854,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,7.393984560621902e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001001085620373,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0004748718638438,289.6452331542969,294.1499938964844,273.1499938964844,271.9612121582031,271.5472717285156,273.08642578125,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.727673530578612,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001001173586701,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.000100117365946,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0004749136278405,289.63690185546875,294.1499938964844,273.1685485839844,271.9773864746094,271.55828857421875,273.10595703125,288.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.709959983825684,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0001001173586701,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.000100117365946,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0004749136278405,289.63690185546875,294.1499938964844,273.1685485839844,271.9773864746094,271.55828857421875,273.10595703125,288.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.709959983825684,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,9.508883522357792e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,0.0001001331111183,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,7.395798456855118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609313964844,0.0,0.0,0.0001001331256702,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,0.0004749883664771,289.6285400390625,294.1499938964844,273.1864318847656,271.9931335449219,271.5694580078125,273.1251220703125,288.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027188823322385e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.693209648132324,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743896484375,0.0,0.0,9.508883522357792e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,0.0001001331111183,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,7.395798456855118e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609313964844,0.0,0.0,0.0001001331256702,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,0.0004749883664771,289.6285400390625,294.1499938964844,273.1864318847656,271.9931335449219,271.5694580078125,273.1251220703125,288.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027188823322385e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.693209648132324,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
