time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,9.509814844932408e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0001001429191092,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,7.39652241463773e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565368652344,0.0,0.0,0.0001001429336611,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,0.000475034903502,289.6243591308594,294.1499938964844,273.1950988769531,272.0008239746094,271.5750732421875,273.1345520019531,288.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.41432115702878e-09,0.0010132502065971,-0.0184760205447673,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.685214042663574,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,9.510903328191488e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0001001543860184,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,7.39736933610402e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001001543932943,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,0.0004750892694573,289.62017822265625,294.1499938964844,273.2035522460937,272.00836181640625,271.5807189941406,273.1438903808594,288.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788630603286e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.677515029907228,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.513482655165716e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001001815471681,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.399376045214012e-05,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.00010018156172,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0004752181412186,289.6117858886719,294.1499938964844,273.2198486328125,272.02301025390625,271.5920715332031,273.1621398925781,288.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.662949562072754,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564758300781,0.0,0.0,9.513482655165716e-05,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001001815471681,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,7.399376045214012e-05,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.00010018156172,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0004752181412186,289.6117858886719,294.1499938964844,273.2198486328125,272.02301025390625,271.5920715332031,273.1621398925781,288.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.662949562072754,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.516529826214536e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.0001002136341412,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,7.401745824608952e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,0.0001002136486931,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004753703251481,289.6034240722656,294.1499938964844,273.2352600097656,272.0370178222656,271.6034851074219,273.1798095703125,288.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.649544715881348,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.516529826214536e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.0001002136341412,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,7.401745824608952e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,0.0001002136486931,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004753703251481,289.6034240722656,294.1499938964844,273.2352600097656,272.0370178222656,271.6034851074219,273.1798095703125,288.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.649544715881348,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,9.520129242446274e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001002515346044,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,7.404544885503128e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,0.0001002515418804,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0004755500995088,289.59503173828125,294.1499938964844,273.2497253417969,272.0502624511719,271.614990234375,273.19677734375,288.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.637421607971191,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,9.520129242446274e-05,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001002515346044,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,7.404544885503128e-05,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82574462890625,0.0,0.0,0.0001002515418804,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0004755500995088,289.59503173828125,294.1499938964844,273.2497253417969,272.0502624511719,271.614990234375,273.19677734375,288.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.637421607971191,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,9.524168126517908e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001002940844045,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0004757519054692,289.5866394042969,294.1499938964844,273.26318359375,272.0627136230469,271.62652587890625,273.2130432128906,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.626420974731444,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,9.524168126517908e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0001002940698526,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001002940844045,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,0.0004757519054692,289.5866394042969,294.1499938964844,273.26318359375,272.0627136230469,271.62652587890625,273.2130432128906,288.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.626420974731444,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,9.526372741675004e-05,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,0.0001003172801574,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,7.409400859614834e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,0.0001003172947093,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,0.0004758620052598,289.5824584960937,294.1499938964844,273.26953125,272.0686340332031,271.6322937011719,273.22088623046875,288.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.6213960647583,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82061767578125,0.0,0.0,9.528703230898829e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,0.0001003418219625,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123779296875,0.0,0.0,7.411213300656527e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,0.0001003418292384,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0004759783914778,289.5782470703125,294.1499938964844,273.2756042480469,272.0743103027344,271.6380920410156,273.2284851074219,288.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.616704940795898,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.533709089737386e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,0.0001003945362754,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.0001003945508273,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0004762284515891,289.5698547363281,294.1499938964844,273.286865234375,272.0849304199219,271.649658203125,273.2430114746094,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.608312606811523,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.533709089737386e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,0.0001003945362754,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.0001003945508273,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0004762284515891,289.5698547363281,294.1499938964844,273.286865234375,272.0849304199219,271.649658203125,273.2430114746094,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.608312606811523,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,9.539126767776906e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.000100451594335,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,7.419320900226012e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0001004516016109,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004764991172123,289.5614318847656,294.1499938964844,273.2969055175781,272.09454345703125,271.6612243652344,273.2566223144531,288.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.601109504699709,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,9.539126767776906e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.000100451594335,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,7.419320900226012e-05,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0001004516016109,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004764991172123,289.5614318847656,294.1499938964844,273.2969055175781,272.09454345703125,271.6612243652344,273.2566223144531,288.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779542343655521e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.601109504699709,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,9.54493589233607e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0001005127633106,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,7.42383926990442e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001005127778626,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.000476789282402,289.5530090332031,294.1499938964844,273.30572509765625,272.10308837890625,271.6727294921875,273.26910400390625,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.595296859741213,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79376220703125,0.0,0.0,9.54493589233607e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0001005127633106,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,7.42383926990442e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001005127778626,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.000476789282402,289.5530090332031,294.1499938964844,273.30572509765625,272.10308837890625,271.6727294921875,273.26910400390625,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.595296859741213,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,9.55112773226574e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,7.428654498653486e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.0001005779777187,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,0.0004770985688082,289.5445861816406,294.1499938964844,273.3132019042969,272.1104431152344,271.6841735839844,273.2803649902344,288.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.59088134765625,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,9.55112773226574e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001005779631668,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,7.428654498653486e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.0001005779777187,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,0.0004770985688082,289.5445861816406,294.1499938964844,273.3132019042969,272.1104431152344,271.6841735839844,273.2803649902344,288.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241490870714,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.59088134765625,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,9.554316784488036e-05,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001006115489872,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,7.431134872604162e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001006115562631,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0004772578540723,289.5403747558594,294.1499938964844,273.3164367675781,272.1136474609375,271.6898803710937,273.2855834960937,288.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.589075088500977,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,9.557596786180512e-05,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,0.000100646087958,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,7.433686550939456e-05,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,0.0001006460952339,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.000477421679534,289.5361328125,294.1499938964844,273.3193054199219,272.1165466308594,271.695556640625,273.2904968261719,288.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.587634086608888,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,9.564330684952438e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,7.438923785230145e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0001007170139928,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0004777580907102,289.5277099609375,294.1499938964844,273.3239440917969,272.1213684082031,271.7068176269531,273.2992248535156,288.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.585750579833984,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,9.564330684952438e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986083984375,0.0,0.0,0.0001007169994409,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,7.438923785230145e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0001007170139928,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0004777580907102,289.5277099609375,294.1499938964844,273.3239440917969,272.1213684082031,271.7068176269531,273.2992248535156,288.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.585750579833984,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,9.571234841132537e-05,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0001007897008094,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,7.444293441949412e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0001007897153613,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,0.0004781029419973,289.5192565917969,294.1499938964844,273.3270874023437,272.12481689453125,271.71795654296875,273.3066711425781,288.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.585068702697754,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,9.571234841132537e-05,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0001007897008094,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,7.444293441949412e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0001007897153613,291.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,0.0004781029419973,289.5192565917969,294.1499938964844,273.3270874023437,272.12481689453125,271.71795654296875,273.3066711425781,288.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.585068702697754,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,9.578243043506518e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001008635008474,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,7.449744589393958e-05,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0001008635081234,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0004784530319739,289.51080322265625,294.1499938964844,273.3286437988281,272.1268005371094,271.7289123535156,273.3125305175781,288.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58571434020996,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,9.578243043506518e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001008635008474,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,7.449744589393958e-05,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0001008635081234,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0004784530319739,289.51080322265625,294.1499938964844,273.3286437988281,272.1268005371094,271.7289123535156,273.3125305175781,288.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58571434020996,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,9.585270890966058e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0001009375046123,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,7.455210288753733e-05,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001009375191642,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0004788040823768,289.5023193359375,294.1499938964844,273.3285827636719,272.12725830078125,271.7397155761719,273.3169860839844,288.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.587419509887695,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,9.585270890966058e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.0001009375046123,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,7.455210288753733e-05,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001009375191642,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0004788040823768,289.5023193359375,294.1499938964844,273.3285827636719,272.12725830078125,271.7397155761719,273.3169860839844,288.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.587419509887695,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.588768443791196e-05,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0001009743355098,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,7.457930769305676e-05,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0001009743500617,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0004789787926711,289.4980773925781,294.1499938964844,273.3279113769531,272.1268920898437,271.7450256347656,273.31866455078125,288.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.58869171142578,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,9.592229616828264e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001010107880574,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237548828125,0.0,0.0,7.460622873622924e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,0.0001010107953334,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156982421875,0.0,0.0,0.0004791516985278,289.49383544921875,294.1499938964844,273.3268127441406,272.1260986328125,271.75030517578125,273.31988525390625,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.590258598327637,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,9.598991891834884e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0001010819978546,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,7.465882663382217e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0004794894775841,289.4853820800781,294.1499938964844,273.3232727050781,272.123291015625,271.7606201171875,273.32098388671875,288.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.594273567199709,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,9.598991891834884e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0001010819978546,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,7.465882663382217e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001010820124065,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0004794894775841,289.4853820800781,294.1499938964844,273.3232727050781,272.123291015625,271.7606201171875,273.32098388671875,288.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.594273567199709,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,9.605541708879171e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0001011509739328,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001011509812087,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981506347656,0.0,0.0,0.0004798166628461,289.47686767578125,294.1499938964844,273.3179016113281,272.1187438964844,271.7707214355469,273.320556640625,288.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.59917163848877,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,9.605541708879171e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0001011509739328,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001011509812087,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981506347656,0.0,0.0,0.0004798166628461,289.47686767578125,294.1499938964844,273.3179016113281,272.1187438964844,271.7707214355469,273.320556640625,288.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.59917163848877,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041015625,0.0,0.0,9.611705900169908e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.0001012158827506,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.475771417375654e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0004801245813723,289.4683837890625,294.1499938964844,273.3106384277344,272.11236572265625,271.7804870605469,273.3180847167969,288.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.60521125793457,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041015625,0.0,0.0,9.611705900169908e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.0001012158827506,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.475771417375654e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0001012158973026,291.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0004801245813723,289.4683837890625,294.1499938964844,273.3106384277344,272.11236572265625,271.7804870605469,273.3180847167969,288.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.60521125793457,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,9.617540490580724e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,7.48030943213962e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,0.0001012773354887,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,0.0004804160271305,289.4598999023437,294.1499938964844,273.30145263671875,272.1040954589844,271.7899475097656,273.3138732910156,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.61208152770996,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
