time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,9.617540490580724e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,0.0001012773282127,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,7.48030943213962e-05,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,0.0001012773354887,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,0.0004804160271305,289.4598999023437,294.1499938964844,273.30145263671875,272.1040954589844,271.7899475097656,273.3138732910156,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.61208152770996,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.690673828125,0.0,0.0,9.620275523047894e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.0001013061264529,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,7.482436922146007e-05,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,0.0001013061337289,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0004805526405107,289.45562744140625,294.1499938964844,273.29608154296875,272.0992126464844,271.7945251464844,273.31103515625,288.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803245902061,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.615893363952637,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,9.622890502214432e-05,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,0.0001013336586765,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,7.484470552299172e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001013336732285,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,0.0004806832585018,289.4513854980469,294.1499938964844,273.29022216796875,272.0938720703125,271.79901123046875,273.30767822265625,288.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823181296691018e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.619935035705566,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001013842993415,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,7.488210394512862e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001013843138935,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0004809234815184,289.44287109375,294.1499938964844,273.2769470214844,272.08160400390625,271.8077087402344,273.2995300292969,288.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883098701062409e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.628684043884276,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001013842993415,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,7.488210394512862e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001013843138935,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,0.0004809234815184,289.44287109375,294.1499938964844,273.2769470214844,272.08160400390625,271.8077087402344,273.2995300292969,288.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883098701062409e-09,0.0010258094407618,-0.0223225280642509,0.0,0.0,0.0,-0.0092165479436516,60.0,-10.628684043884276,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,0.0001014295994536,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,7.491555879823864e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001014296067296,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.0004811383550986,289.4343566894531,294.1499938964844,273.2615051269531,272.0672302246094,271.81597900390625,273.28936767578125,288.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.638291358947754,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60894775390625,0.0,0.0,0.0001014295994536,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,7.491555879823864e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001014296067296,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.0004811383550986,289.4343566894531,294.1499938964844,273.2615051269531,272.0672302246094,271.81597900390625,273.28936767578125,288.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.638291358947754,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.635581955080852e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.000101467310742,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,7.494341116398573e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.0001014673180179,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,0.0004813172272406,289.42584228515625,294.1499938964844,273.2438659667969,272.0506591796875,271.82379150390625,273.2769470214844,288.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225796997547149,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.648828506469728,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.635581955080852e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.000101467310742,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,7.494341116398573e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.0001014673180179,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,0.0004813172272406,289.42584228515625,294.1499938964844,273.2438659667969,272.0506591796875,271.82379150390625,273.2769470214844,288.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225796997547149,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.648828506469728,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.638548363000154e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,0.000101498546428,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,7.496649050153792e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.000101498553704,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.0004814654239453,289.4173278808594,294.1499938964844,273.22393798828125,272.0318603515625,271.83111572265625,273.2625732421875,288.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.660120964050291,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.638548363000154e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,0.000101498546428,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,7.496649050153792e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.000101498553704,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.0004814654239453,289.4173278808594,294.1499938964844,273.22393798828125,272.0318603515625,271.83111572265625,273.2625732421875,288.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.660120964050291,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,9.639733616495504e-05,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.0001015110319713,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,7.497570913983509e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0001015110392472,291.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0004815246211364,289.4130859375,294.1499938964844,273.213134765625,272.0216064453125,271.8345947265625,273.2545166015625,288.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033042758233025e-09,0.0010270916391164,-0.0227151568979024,0.0,0.0,0.0,-0.0092908823862671,60.0,-10.666090965270996,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,9.640722419135273e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843200683594,0.0,0.0,0.0001015214438666,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,7.498339255107567e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0001015214511426,291.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0004815740103367,289.4088134765625,294.1499938964844,273.20172119140625,272.0107421875,271.8379211425781,273.24591064453125,288.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360016557424e-09,0.0010271969949826,-0.0227474104613065,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.672255516052246,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,9.642024815548211e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0001015351590467,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.499352796003222e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.0001015351663227,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0004816390865016,289.4002990722656,294.1499938964844,273.1770935058594,271.9872131347656,271.8441467285156,273.2269592285156,288.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061591477177444e-09,0.0010273358784615,-0.0227899104356765,0.0,0.0,0.0,-0.009305034764111,60.0,-10.685202598571776,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,9.642024815548211e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0001015351590467,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,7.499352796003222e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.0001015351663227,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0004816390865016,289.4002990722656,294.1499938964844,273.1770935058594,271.9872131347656,271.8441467285156,273.2269592285156,288.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061591477177444e-09,0.0010273358784615,-0.0227899104356765,0.0,0.0,0.0,-0.009305034764111,60.0,-10.685202598571776,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235046386719,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0001015403249766,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,7.499734783777967e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0001015403322526,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0004816635919269,289.39178466796875,294.1499938964844,273.1499938964844,271.9612121582031,271.8498229980469,273.205810546875,288.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059273213148,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.698874473571776,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235046386719,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.0001015403249766,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,7.499734783777967e-05,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0001015403322526,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0004816635919269,289.39178466796875,294.1499938964844,273.1499938964844,271.9612121582031,271.8498229980469,273.205810546875,288.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059273213148,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.698874473571776,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.641877113608643e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,0.0001015336019918,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,7.499237835872918e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0001015336092677,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0004816316941287,289.38330078125,294.1499938964844,273.1194152832031,271.93170166015625,271.8548889160156,273.1822509765625,288.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850917726755,0.0,0.0,0.0,-0.0093041229993104,60.0,-10.713512420654297,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.641877113608643e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,0.0001015336019918,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,7.499237835872918e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0001015336092677,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0004816316941287,289.38330078125,294.1499938964844,273.1194152832031,271.93170166015625,271.8548889160156,273.1822509765625,288.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850917726755,0.0,0.0,0.0,-0.0093041229993104,60.0,-10.713512420654297,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,9.639978088671342e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.0001015136003843,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995788574219,0.0,0.0,7.497760816477239e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0001015136149362,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,0.0004815368156414,289.3747863769531,294.1499938964844,273.08453369140625,271.8978576660156,271.8592834472656,273.15576171875,288.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036093651104691e-09,0.0010271179489791,-0.0227231457829475,0.0,0.0,0.0,-0.0092923957854509,60.0,-10.729595184326172,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,9.639978088671342e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.0001015136003843,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995788574219,0.0,0.0,7.497760816477239e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,0.0001015136149362,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,0.0004815368156414,289.3747863769531,294.1499938964844,273.08453369140625,271.8978576660156,271.8592834472656,273.15576171875,288.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036093651104691e-09,0.0010271179489791,-0.0227231457829475,0.0,0.0,0.0,-0.0092923957854509,60.0,-10.729595184326172,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,9.638627670938148e-05,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,0.0001014993904391,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,7.496710895793512e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.000101499397715,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0004814693820662,289.3705139160156,294.1499938964844,273.0655212402344,271.8794250488281,271.8611755371094,273.14117431640625,288.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.738269805908203,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.636986214900388e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0001014820954878,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,7.495433237636462e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587646484375,0.0,0.0,0.0001014821027638,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,0.000481387367472,289.36627197265625,294.1499938964844,273.0455627441406,271.8599853515625,271.8628845214844,273.12579345703125,288.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.747292518615724,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,9.6328767540399e-05,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.0001014388180919,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,7.492237637052312e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.0001014388326439,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,0.0004811820981558,289.3577880859375,294.1499938964844,273.0028381347656,271.8183288574219,271.8656311035156,273.0924377441406,288.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76644229888916,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,9.6328767540399e-05,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.0001014388180919,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,7.492237637052312e-05,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.0001014388326439,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,0.0004811820981558,289.3577880859375,294.1499938964844,273.0028381347656,271.8183288574219,271.8656311035156,273.0924377441406,288.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76644229888916,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.627780673326924e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0001013851651805,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,7.488274422939867e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,0.0001013851724565,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0004809275560546,289.3492736816406,294.1499938964844,272.95660400390625,271.77313232421875,271.8676452636719,273.0559997558594,288.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.786903381347656,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,9.627780673326924e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0001013851651805,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,7.488274422939867e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,0.0001013851724565,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0004809275560546,289.3492736816406,294.1499938964844,272.95660400390625,271.77313232421875,271.8676452636719,273.0559997558594,288.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.786903381347656,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,9.621839853934944e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,0.0001013226064969,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,7.483653462259099e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,0.0001013226137729,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,0.0004806308133993,289.3407897949219,294.1499938964844,272.9071350097656,271.7247619628906,271.86871337890625,273.0161437988281,288.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.808704376220703,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,9.621839853934944e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185241699219,0.0,0.0,0.0001013226064969,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,7.483653462259099e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613098144531,0.0,0.0,0.0001013226137729,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,0.0004806308133993,289.3407897949219,294.1499938964844,272.9071350097656,271.7247619628906,271.86871337890625,273.0161437988281,288.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.808704376220703,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,9.615032467991114e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001012509164866,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,7.478358747903258e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,0.0001012509237625,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0004802907642442,289.3323059082031,294.1499938964844,272.8547058105469,271.67340087890625,271.8687438964844,272.972900390625,288.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.83176612854004,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,9.615032467991114e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001012509164866,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,7.478358747903258e-05,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,0.0001012509237625,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,0.0004802907642442,289.3323059082031,294.1499938964844,272.8547058105469,271.67340087890625,271.8687438964844,272.972900390625,288.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.83176612854004,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,9.611371933715418e-05,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,0.0001012123684631,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,7.475511665688828e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,0.0001012123757391,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0004801079048775,289.3280944824219,294.1499938964844,272.82745361328125,271.6466979980469,271.868408203125,272.95025634765625,288.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.84366226196289,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,9.607522952137516e-05,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0001011718413792,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,7.472518336726353e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,0.0001011718486552,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.0004799156449735,289.3238525390625,294.1499938964844,272.799560546875,271.6193542480469,271.8677978515625,272.92681884765625,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643325984478,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.855826377868652,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.599357144907116e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001010858468362,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,7.466167153324932e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001010858541121,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,0.0004795077547896,289.3153991699219,294.1499938964844,272.74200439453125,271.5628967285156,271.8658752441406,272.87811279296875,288.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979166001081,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.88083553314209,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.599357144907116e-05,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,0.0001010858468362,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,7.466167153324932e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001010858541121,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,0.0004795077547896,289.3153991699219,294.1499938964844,272.74200439453125,271.5628967285156,271.8658752441406,272.87811279296875,288.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979166001081,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.88083553314209,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.590642002876848e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,0.0001009940751828,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,7.459388143615797e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001009940824587,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,0.0004790723905898,289.30694580078125,294.1499938964844,272.6822814941406,271.5043334960937,271.8628845214844,272.826904296875,288.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.906732559204102,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.590642002876848e-05,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,0.0001009940751828,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,7.459388143615797e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.0001009940824587,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,0.0004790723905898,289.30694580078125,294.1499938964844,272.6822814941406,271.5043334960937,271.8628845214844,272.826904296875,288.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.906732559204102,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258483886719,0.0,0.0,9.581528865965085e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775085449219,0.0,0.0,0.0001008981053018,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,7.45229990570806e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0001008981125778,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,0.0004786171775776,289.29852294921875,294.1499938964844,272.62066650390625,271.4438781738281,271.8588562011719,272.7734680175781,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.008931390941143,60.0,-10.933436393737791,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258483886719,0.0,0.0,9.581528865965085e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775085449219,0.0,0.0,0.0001008981053018,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,7.45229990570806e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0001008981125778,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,0.0004786171775776,289.29852294921875,294.1499938964844,272.62066650390625,271.4438781738281,271.8588562011719,272.7734680175781,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.008931390941143,60.0,-10.933436393737791,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
