time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.572177077643572e-05,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.0001007996252155,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,7.445026858476922e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001007996324915,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.000478150031995,289.29010009765625,294.1499938964844,272.55743408203125,271.3818359375,271.8537292480469,272.7179870605469,288.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.960948944091797,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,9.572177077643572e-05,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.0001007996252155,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,7.445026858476922e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001007996324915,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,0.000478150031995,289.29010009765625,294.1499938964844,272.55743408203125,271.3818359375,271.8537292480469,272.7179870605469,288.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.960948944091797,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,9.567460074322298e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001007499522529,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,7.441357593052089e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,0.0001007499595289,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,0.0004779144073836,289.285888671875,294.1499938964844,272.5252990722656,271.3503112792969,271.85076904296875,272.6896057128906,288.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.974974632263184,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,9.562743071001024e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,0.0001007002865662,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,7.437689055223018e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,0.0001007002938422,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,0.0004776788118761,289.2816772460937,294.1499938964844,272.49285888671875,271.3184814453125,271.8475341796875,272.6607971191406,288.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.989190101623535,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.553387644700706e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0001006017701001,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,7.430413097608835e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916076660156,0.0,0.0,0.0001006017773761,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,0.0004772114625666,289.2732849121094,294.1499938964844,272.4271850585937,271.2540588378906,271.8403015136719,272.6021423339844,288.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980439454317,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.018198013305664,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.553387644700706e-05,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0001006017701001,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,7.430413097608835e-05,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916076660156,0.0,0.0,0.0001006017773761,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,0.0004772114625666,289.2732849121094,294.1499938964844,272.4271850585937,271.2540588378906,271.8403015136719,272.6021423339844,288.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957277503578553e-09,0.0010178933152928,-0.0198980439454317,0.0,0.0,0.0,-0.0087575810030102,60.0,-11.018198013305664,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,9.544218482915312e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,0.0001005052108666,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,7.423281203955412e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,0.0001005052181426,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0004767534555867,289.264892578125,294.1499938964844,272.3607177734375,271.1889038085937,271.83209228515625,272.5422668457031,288.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.04789924621582,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,9.544218482915312e-05,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,0.0001005052108666,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,7.423281203955412e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,0.0001005052181426,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0004767534555867,289.264892578125,294.1499938964844,272.3607177734375,271.1889038085937,271.83209228515625,272.5422668457031,288.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988696068525,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.04789924621582,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,9.538883750792591e-05,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0001004490331979,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,7.419131725328043e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001004490404739,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0004764869518112,289.2598571777344,294.1499938964844,272.320556640625,271.1495361328125,271.8265991210937,272.5057373046875,288.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776573163198464e-09,0.0010163481347262,-0.0194247849285602,0.0,0.0,0.0,-0.0086679980158805,60.0,-11.066099166870115,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,9.53540438786149e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.0001004123914754,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,7.416425796691328e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,0.0001004123987513,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0004763131728395,289.2565002441406,294.1499938964844,272.293701171875,271.12322998046875,271.82275390625,272.481201171875,288.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733224727246581e-09,0.0010159774683415,-0.0193112567067146,0.0,0.0,0.0,-0.0086465086787939,60.0,-11.078361511230469,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,9.52696573222056e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.000100323530205,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,7.409862155327573e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,0.000100323537481,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0004758916329592,289.2481384277344,294.1499938964844,272.2264099121094,271.05731201171875,271.8125,272.4193725585937,288.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628091935885095e-09,0.0010150785092264,-0.0190359074622392,0.0,0.0,0.0,-0.0085943900048732,60.0,-11.109365463256836,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,9.52696573222056e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.000100323530205,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,7.409862155327573e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656982421875,0.0,0.0,0.000100323537481,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0004758916329592,289.2481384277344,294.1499938964844,272.2264099121094,271.05731201171875,271.8125,272.4193725585937,288.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628091935885095e-09,0.0010150785092264,-0.0190359074622392,0.0,0.0,0.0,-0.0085943900048732,60.0,-11.109365463256836,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.52291811699979e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,0.0001002809076453,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,7.406714576063678e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,0.0001002809149213,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,0.000475689448649,289.24395751953125,294.1499938964844,272.1927795410156,271.0243530273437,271.8069763183594,272.3881530761719,288.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662941571361e-09,0.001014647190459,-0.0189038310199975,0.0,0.0,0.0,-0.0085693895816802,60.0,-11.125115394592283,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,9.519013110548258e-05,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0001002397839329,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,7.403676863759756e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,0.0001002397912088,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,0.0004754943947773,289.2397766113281,294.1499938964844,272.1591491699219,270.991455078125,271.8011474609375,272.3567810058594,288.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529011192275448e-09,0.0010142312385141,-0.0187764074653387,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.140982627868652,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.511558891972528e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,0.0001001612909021,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,7.397879380732775e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0001001612981781,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0004751220403704,289.2314453125,294.1499938964844,272.0921325683594,270.9258728027344,271.788818359375,272.29376220703125,288.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331758111715,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.17297649383545,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,9.511558891972528e-05,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122314453125,0.0,0.0,0.0001001612909021,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,7.397879380732775e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0001001612981781,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0004751220403704,289.2314453125,294.1499938964844,272.0921325683594,270.9258728027344,271.788818359375,272.29376220703125,288.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331758111715,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.17297649383545,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,9.504453191766515e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.000100086464954,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,7.392352563329041e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.00010008647223,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,0.0004747670900542,289.2231140136719,294.1499938964844,272.0256652832031,270.86090087890625,271.7754821777344,272.23052978515625,288.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612740460363e-09,0.0010126800043508,-0.0183013007044792,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.20509910583496,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,9.504453191766515e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.000100086464954,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,7.392352563329041e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.00010008647223,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,0.0004747670900542,289.2231140136719,294.1499938964844,272.0256652832031,270.86090087890625,271.7754821777344,272.23052978515625,288.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612740460363e-09,0.0010126800043508,-0.0183013007044792,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.20509910583496,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.497551945969462e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0001000137854134,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,7.386984361801296e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,0.0001000137926894,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.0004744223551824,289.2147827148437,294.1499938964844,271.9599914550781,270.7967834472656,271.76123046875,272.16729736328125,288.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627743559984e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.237028121948242,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.497551945969462e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,0.0001000137854134,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,7.386984361801296e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,0.0001000137926894,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.0004744223551824,289.2147827148437,294.1499938964844,271.9599914550781,270.7967834472656,271.76123046875,272.16729736328125,288.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261627743559984e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.237028121948242,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,9.490796946920456e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,9.994265565183014e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,7.381731120403856e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,9.994266292778776e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0004740849253721,289.2064514160156,294.1499938964844,271.8954162597656,270.7337951660156,271.7460327148437,272.1043395996094,288.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471950114977e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.268458366394045,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,9.490796946920456e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,9.994265565183014e-05,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,7.381731120403856e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,9.994266292778776e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0004740849253721,289.2064514160156,294.1499938964844,271.8954162597656,270.7337951660156,271.7460327148437,272.1043395996094,288.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177471950114977e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.268458366394045,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,9.487461647950111e-05,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838195800781,0.0,0.0,9.990753460442647e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,7.3791372415144e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.990754188038407e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0004739183350466,289.2023010253906,294.1499938964844,271.8636169433594,270.70281982421875,271.7381591796875,272.0730285644531,288.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.283949851989746,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,9.484173642704263e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,9.987290832214056e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.0,7.376579742413014e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,9.98729155980982e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,0.0004737540730275,289.1981506347656,294.1499938964844,271.8321838378906,270.67218017578125,271.73004150390625,272.0418701171875,288.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094954401765108e-09,0.0010105195688083,-0.0176395345479249,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.299229621887209,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,9.477791900280864e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3716735839844,0.0,0.0,9.980570757761598e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.98057148535736e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,0.0004734352987725,289.1898498535156,294.1499938964844,271.77056884765625,270.6122436523437,271.7131652832031,271.980224609375,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.329049110412598,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,9.477791900280864e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3716735839844,0.0,0.0,9.980570757761598e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.98057148535736e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,0.0004734352987725,289.1898498535156,294.1499938964844,271.77056884765625,270.6122436523437,271.7131652832031,271.980224609375,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.329049110412598,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,9.471702651353552e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.974158456316218e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.366879435721785e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0004731311346404,289.1815795898437,294.1499938964844,271.7108459472656,270.55426025390625,271.69561767578125,271.9194641113281,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.358028411865234,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,9.471702651353552e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.974158456316218e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,7.366879435721785e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.0004731311346404,289.1815795898437,294.1499938964844,271.7108459472656,270.55426025390625,271.69561767578125,271.9194641113281,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581354004076e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.358028411865234,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.466194751439616e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35546875,0.0,0.0,9.968358062906192e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909606933594,0.0,0.0,7.362595351878554e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0004728559870272,289.1732788085937,294.1499938964844,271.6532897949219,270.4984436035156,271.6773376464844,271.85986328125,288.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.386075019836426,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.466194751439616e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35546875,0.0,0.0,9.968358062906192e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909606933594,0.0,0.0,7.362595351878554e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.388671875,0.0,0.0,9.968358790501952e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0004728559870272,289.1732788085937,294.1499938964844,271.6532897949219,270.4984436035156,271.6773376464844,271.85986328125,288.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.386075019836426,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,9.461335139349104e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,9.963240881916136e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,7.358816219493747e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.963241609511896e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,0.0004726132610812,289.1650085449219,294.1499938964844,271.59814453125,270.44512939453125,271.6584167480469,271.8016967773437,288.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41321086883545,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,9.461335139349104e-05,291.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,9.963240881916136e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,7.358816219493747e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.963241609511896e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,0.0004726132610812,289.1650085449219,294.1499938964844,271.59814453125,270.44512939453125,271.6584167480469,271.8016967773437,288.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.41321086883545,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,9.459193825023247e-05,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34332275390625,0.0,0.0,9.9609860626515e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,7.35715075279586e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759155273437,0.0,0.0,9.960986790247262e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0004725062754005,289.160888671875,294.1499938964844,271.5715637207031,270.4194641113281,271.6487121582031,271.773193359375,288.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.426445960998535,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,9.457278792979196e-05,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,9.958969167200848e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,7.355661364272237e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3716735839844,0.0,0.0,9.95896989479661e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,0.0004724106402136,289.15673828125,294.1499938964844,271.54571533203125,270.39453125,271.6388854980469,271.7451171875,288.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881099327458e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.439441680908203,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,9.454158134758472e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,9.955683344742285e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,7.353234104812145e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.955684072338045e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,0.0004722547600977,289.14849853515625,294.1499938964844,271.4962463378906,270.3469543457031,271.6188049316406,271.6903686523437,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.464674949645996,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,9.454158134758472e-05,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312072753906,0.0,0.0,9.955683344742285e-05,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,7.353234104812145e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.955684072338045e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,0.0004722547600977,289.14849853515625,294.1499938964844,271.4962463378906,270.3469543457031,271.6188049316406,271.6903686523437,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721007750343233e-09,0.0010073217563331,-0.0166600458323955,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.464674949645996,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.050000000745058,9.451934602111578e-05,291.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.050000000745058,9.953341213986278e-05,290.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.050000000745058,9.95334194158204e-05,291.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.050000000745058,0.0004721436707768,289.1402282714844,291.1499938964844,271.45001220703125,270.3026428222656,271.5982666015625,271.63751220703125,288.1451110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48892879486084,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.050000000745058,9.451934602111578e-05,291.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.050000000745058,9.953341213986278e-05,290.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.050000000745058,9.95334194158204e-05,291.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.050000000745058,0.0004721436707768,289.1402282714844,291.1499938964844,271.45001220703125,270.3026428222656,271.5982666015625,271.63751220703125,288.1451110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48892879486084,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.6367555260658264,0.050000000745058,0.0408309809863567,291.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174865722656,0.6367555260658264,0.050000000745058,0.0429969914257526,290.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52447509765625,0.6367555260658264,0.050000000745058,0.031757429242134,290.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240173339844,0.6367555260658264,0.050000000745058,0.0429969914257526,291.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52349853515625,0.6367555260658264,0.050000000745058,0.2039592117071151,288.3764343261719,291.1499938964844,271.42779541015625,270.2817687988281,283.992431640625,287.7671813964844,288.0404968261719,1.0,0.1097062602639198,0.1626844704151153,0.1626844704151153,1.0,1.0,-0.4348402321338653,0.0129535626620054,0.421886682510376,-0.095642440021038,0.0,0.0,0.0,10.205163955688477,60.0,-238.81065368652344,-0.0,12.277477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
