time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9722900390625,0.6335505843162537,0.050000000745058,0.0452285595238208,291.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97186279296875,0.6335505843162537,0.050000000745058,0.0476278513669967,291.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9722595214844,0.6335505843162537,0.050000000745058,0.0351777672767639,290.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97222900390625,0.6335505843162537,0.050000000745058,0.0476278513669967,291.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721984863281,0.6335505843162537,0.050000000745058,0.2259260267019271,287.9310913085937,291.1499938964844,271.4056701660156,270.2616271972656,285.55426025390625,291.4609069824219,287.8029479980469,1.0,0.1210824027657508,0.3253689408302307,0.3253689408302307,1.0,1.0,-0.4819175004959106,0.05639224126935,0.4255252480506897,-0.0640525817871093,0.0,0.0,0.0,12.526237487792969,60.0,-377.9329833984375,-0.0,16.67588996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0456732586026191,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0480961389839649,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0355236455798149,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0480961389839649,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.2281473726034164,287.55047607421875,291.1499938964844,271.3617858886719,270.2235412597656,283.3429870605469,291.61285400390625,287.4200439453125,1.0,0.1405624002218246,0.6507378816604614,0.6507378816604614,1.0,1.0,-0.4866588115692138,0.1839618980884552,0.3026969134807586,0.0615288279950618,0.0,0.0,0.0,20.07302474975586,60.0,-741.1876220703125,-0.0,23.174131393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0456732586026191,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0480961389839649,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0355236455798149,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.0480961389839649,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.5722780227661133,0.050000000745058,0.2281473726034164,287.55047607421875,291.1499938964844,271.3617858886719,270.2235412597656,283.3429870605469,291.61285400390625,287.4200439453125,1.0,0.1405624002218246,0.6507378816604614,0.6507378816604614,1.0,1.0,-0.4866588115692138,0.1839618980884552,0.3026969134807586,0.0615288279950618,0.0,0.0,0.0,20.07302474975586,60.0,-741.1876220703125,-0.0,23.174131393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.5502950549125671,0.050000000745058,0.0458104275166988,291.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.5502950549125671,0.050000000745058,0.0482405871152877,291.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.5502950549125671,0.050000000745058,0.0356303341686725,290.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.5502950549125671,0.050000000745058,0.0482405871152877,291.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.5502950549125671,0.050000000745058,0.2288325726985931,287.1989440917969,291.1499938964844,271.3399963378906,270.2055358886719,282.36492919921875,291.6077880859375,286.9636535644531,1.0,0.1489562392234802,0.8134223222732544,0.8134223222732544,1.0,1.0,-0.4881204068660736,0.2011941224336624,0.28692626953125,0.0782206580042839,0.0,0.0,0.0,23.73891258239746,60.0,-1085.2711181640625,-0.0,26.32158851623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448303222656,297.1499938964844,293.1499938964844,0.0007751710363663,-68.78441619873047,287.6793518066406,0.5333477258682251,0.050000000745058,0.0459414049983024,291.3592224121094,297.1499938964844,293.1499938964844,0.0006138880853541,-57.36274719238281,287.46209716796875,0.5333477258682251,0.050000000745058,0.048378512263298,291.0321044921875,297.1499938964844,293.1499938964844,0.0004851287812925,-29.31046485900879,287.1200866699219,0.5333477258682251,0.050000000745058,0.035732202231884,290.7942199707031,297.1499938964844,293.1499938964844,0.0005102867144159,-45.3199462890625,287.1893005371094,0.5333477258682251,0.050000000745058,0.048378512263298,291.601318359375,297.1499938964844,293.1499938964844,0.0004987277206964,-203.19302368164065,287.2505187988281,0.5333477258682251,0.050000000745058,0.2294868230819702,286.7288513183594,291.1499938964844,271.3183288574219,270.188232421875,282.1844482421875,291.6026306152344,286.5042724609375,1.0,0.156515434384346,0.8500762581825256,0.8500762581825256,1.0,1.0,-0.489516019821167,0.2035874128341674,0.2859286069869995,0.0801693201065063,0.0,0.0,1.0,27.240684509277344,60.0,-1127.117919921875,-2651.251220703125,29.34971237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,303.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,2711.306640625,18000.0,0.0,0.0,5.306033563101664e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354765467345714,0.0354772061109542,-6.602826942980755e-07,0.0,5.3849493752977664e-08,0.0,0.0,0.2379373461008072,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521545410156,297.1499938964844,293.1499938964844,0.0017419519135728,-147.72610473632812,290.0852355957031,0.510267436504364,0.050000000745058,0.046180211007595,291.3579406738281,297.1499938964844,293.1499938964844,0.0014885116834193,-132.9302978515625,289.7099609375,0.510267436504364,0.050000000745058,0.0486299842596054,291.041748046875,297.1499938964844,293.1499938964844,0.0014234114205464,-93.88790130615234,289.58306884765625,0.510267436504364,0.050000000745058,0.035917941480875,290.8119201660156,297.1499938964844,293.1499938964844,0.0015615496085956,-139.45278930664062,289.7792358398437,0.510267436504364,0.050000000745058,0.0486299842596054,291.6051330566406,297.1499938964844,293.1499938964844,0.0012332267360761,-522.4204711914062,289.33697509765625,0.510267436504364,0.050000000745058,0.2306797057390213,287.70050048828125,291.1499938964844,271.2752990722656,270.15545654296875,282.0820617675781,291.6029663085937,288.3993530273437,1.0,0.169344887137413,0.9233840703964232,0.9233840703964232,1.0,1.0,-0.4920606911182403,0.2065376788377761,0.2855230271816253,0.0823356881737709,0.0,0.0,1.0,33.62554931640625,60.0,2599.0390625,-6796.146484375,34.915008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59100341796875,308.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,9052.1875,18000.0,0.0,0.0,0.0291004199534654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661729335784912,0.9661806225776672,-7.715758329140954e-06,0.0,2.953322837129236e-05,0.0,0.0,100.35165405273438,0.0,0.0,0.0,0.5444615483283997,4.0,0.0,1.0
799680,291.0521545410156,297.1499938964844,293.1499938964844,0.0017419519135728,-147.72610473632812,290.0852355957031,0.510267436504364,0.050000000745058,0.046180211007595,291.3579406738281,297.1499938964844,293.1499938964844,0.0014885116834193,-132.9302978515625,289.7099609375,0.510267436504364,0.050000000745058,0.0486299842596054,291.041748046875,297.1499938964844,293.1499938964844,0.0014234114205464,-93.88790130615234,289.58306884765625,0.510267436504364,0.050000000745058,0.035917941480875,290.8119201660156,297.1499938964844,293.1499938964844,0.0015615496085956,-139.45278930664062,289.7792358398437,0.510267436504364,0.050000000745058,0.0486299842596054,291.6051330566406,297.1499938964844,293.1499938964844,0.0012332267360761,-522.4204711914062,289.33697509765625,0.510267436504364,0.050000000745058,0.2306797057390213,287.70050048828125,291.1499938964844,271.2752990722656,270.15545654296875,282.0820617675781,291.6029663085937,288.3993530273437,1.0,0.169344887137413,0.9233840703964232,0.9233840703964232,1.0,1.0,-0.4920606911182403,0.2065376788377761,0.2855230271816253,0.0823356881737709,0.0,0.0,1.0,33.62554931640625,60.0,2599.0390625,-6796.146484375,34.915008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59100341796875,308.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,9052.1875,18000.0,0.0,0.0,0.0291004199534654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661729335784912,0.9661806225776672,-7.715758329140954e-06,0.0,2.953322837129236e-05,0.0,0.0,100.35165405273438,0.0,0.0,0.0,0.5444615483283997,4.0,0.0,1.0
799740,291.08599853515625,297.1499938964844,293.1499938964844,0.0022040959447622,-176.08522033691406,292.54595947265625,0.4976791739463806,0.050000000745058,0.0463573969900608,291.3772888183594,297.1499938964844,293.1499938964844,0.0019063628278672,-160.3903350830078,292.1294860839844,0.4976791739463806,0.050000000745058,0.0488165728747844,291.0716247558594,297.1499938964844,293.1499938964844,0.0019205140415579,-119.3429183959961,292.12921142578125,0.4976791739463806,0.050000000745058,0.0360557548701763,290.8443603515625,297.1499938964844,293.1499938964844,0.002116477349773,-178.06069946289062,292.39520263671875,0.4976791739463806,0.050000000745058,0.0488165728747844,291.62921142578125,297.1499938964844,293.1499938964844,0.0015813213540241,-631.110595703125,291.6810913085937,0.4976791739463806,0.050000000745058,0.2315648049116134,289.5855407714844,291.1499938964844,271.2387390136719,270.1292419433594,282.0372009277344,291.6242980957031,289.9634094238281,1.0,0.1782143265008926,0.9862977266311646,0.9862977266311646,1.0,1.0,-0.4939487874507904,0.208291694521904,0.2856571078300476,0.0835311710834503,0.0,0.0,1.0,38.36312484741211,60.0,2405.438232421875,-6590.98291015625,39.08100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.887939453125,307.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,14571.5859375,18000.0,0.0,0.0,0.0579993799328804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277650833129885,1.2277774810791016,-1.2449072528397664e-05,0.0,5.886199505766854e-05,0.0,0.0,205.7791290283203,0.0,0.0,0.0,0.6761518120765686,4.0,0.0,1.0
799800,291.0926513671875,297.1499938964844,293.1499938964844,0.0022807221394032,-180.91354370117188,292.8507995605469,0.4960040748119354,0.050000000745058,0.0463841371238231,291.38140869140625,297.1499938964844,293.1499938964844,0.001975942403078,-165.0688934326172,292.4277648925781,0.4960040748119354,0.050000000745058,0.0488447286188602,291.0775146484375,297.1499938964844,293.1499938964844,0.0020023486576974,-123.54808044433594,292.4452514648437,0.4960040748119354,0.050000000745058,0.0360765494406223,290.8505249023437,297.1499938964844,293.1499938964844,0.0022080768831074,-184.4491577148437,292.7227783203125,0.4960040748119354,0.050000000745058,0.0488447286188602,291.6341857910156,297.1499938964844,293.1499938964844,0.0016389159718528,-649.4774780273438,291.9663391113281,0.4960040748119354,0.050000000745058,0.2316983640193939,289.8000793457031,291.1499938964844,271.2327575683594,270.12506103515625,282.0321655273437,291.6289978027344,290.1502685546875,1.0,0.1795114576816558,0.996691882610321,0.996691882610321,1.0,1.0,-0.4942337274551391,0.2085318267345428,0.2857019007205963,0.0836891010403633,0.0,0.0,1.0,39.07807540893555,60.0,2318.158447265625,-6549.98291015625,39.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6604919433594,307.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,15105.3818359375,19080.0,0.0,0.0,0.0627568811178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500534057617188,1.2500662803649902,-1.2905152289022226e-05,0.0,6.369026232277974e-05,0.0,0.0,217.1905670166016,0.0,0.0,0.0,0.7023665308952332,4.0,0.0,1.0
799860,291.1429443359375,297.1499938964844,293.1499938964844,0.0027720441576093,-210.69805908203125,294.6197204589844,0.4862629771232605,0.050000000745058,0.0465529635548591,291.4134521484375,297.1499938964844,293.1499938964844,0.0024241749197244,-194.1290283203125,294.1572570800781,0.4862629771232605,0.050000000745058,0.0490225106477737,291.12225341796875,297.1499938964844,293.1499938964844,0.0025267542805522,-149.43466186523438,294.2807006835937,0.4862629771232605,0.050000000745058,0.0362078584730625,290.896484375,297.1499938964844,293.1499938964844,0.0027972711250185,-223.88204956054688,294.6330871582031,0.4862629771232605,0.050000000745058,0.0490225106477737,291.6728210449219,297.1499938964844,293.1499938964844,0.0020068506710231,-762.4865112304688,293.6078186035156,0.4862629771232605,0.050000000745058,0.2325416803359985,291.0087585449219,291.1499938964844,271.1906433105469,270.0968322753906,282.030029296875,291.666748046875,291.2631530761719,1.0,0.1874779611825943,0.9970431327819824,0.9970431327819824,1.0,1.0,-0.49603271484375,0.2093487679958343,0.2866839468479156,0.0840064510703086,0.0,0.0,0.990918517112732,43.59228897094727,48.0,1729.8272705078125,-6320.58154296875,43.71556854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.463623046875,306.35723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.529296875,19080.0,0.0,0.0,0.0953123271465301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664528131484983,1.3664681911468506,-1.5422667274833657e-05,0.0,9.672989108366892e-05,0.0,0.0,283.7154846191406,0.0,0.0,0.0,0.7475855946540833,4.0,0.0,1.0
799920,291.1429443359375,297.1499938964844,293.1499938964844,0.0027720441576093,-210.69805908203125,294.6197204589844,0.4862629771232605,0.050000000745058,0.0465529635548591,291.4134521484375,297.1499938964844,293.1499938964844,0.0024241749197244,-194.1290283203125,294.1572570800781,0.4862629771232605,0.050000000745058,0.0490225106477737,291.12225341796875,297.1499938964844,293.1499938964844,0.0025267542805522,-149.43466186523438,294.2807006835937,0.4862629771232605,0.050000000745058,0.0362078584730625,290.896484375,297.1499938964844,293.1499938964844,0.0027972711250185,-223.88204956054688,294.6330871582031,0.4862629771232605,0.050000000745058,0.0490225106477737,291.6728210449219,297.1499938964844,293.1499938964844,0.0020068506710231,-762.4865112304688,293.6078186035156,0.4862629771232605,0.050000000745058,0.2325416803359985,291.0087585449219,291.1499938964844,271.1906433105469,270.0968322753906,282.030029296875,291.666748046875,291.2631530761719,1.0,0.1874779611825943,0.9970431327819824,0.9970431327819824,1.0,1.0,-0.49603271484375,0.2093487679958343,0.2866839468479156,0.0840064510703086,0.0,0.0,0.990918517112732,43.59228897094727,48.0,1729.8272705078125,-6320.58154296875,43.71556854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.463623046875,306.35723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.529296875,19080.0,0.0,0.0,0.0953123271465301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664528131484983,1.3664681911468506,-1.5422667274833657e-05,0.0,9.672989108366892e-05,0.0,0.0,283.7154846191406,0.0,0.0,0.0,0.7475855946540833,4.0,0.0,1.0
799980,291.18670654296875,297.1499938964844,293.1499938964844,0.0031286270823329,-230.7136383056641,295.7939453125,0.4838801920413971,0.050000000745058,0.0465967804193496,291.4424133300781,297.1499938964844,293.1499938964844,0.0027498884592205,-213.7848663330078,295.30694580078125,0.4838801920413971,0.050000000745058,0.0490686558187007,291.161865234375,297.1499938964844,293.1499938964844,0.0029067492578178,-166.84521484375,295.499267578125,0.4838801920413971,0.050000000745058,0.0362419411540031,290.9364624023437,297.1499938964844,293.1499938964844,0.0032289992086589,-250.6344146728516,295.9061889648437,0.4838801920413971,0.050000000745058,0.0490686558187007,291.7077941894531,297.1499938964844,293.1499938964844,0.0022683579009026,-836.9954833984375,294.6903381347656,0.4838801920413971,0.050000000745058,0.2327605783939361,291.80780029296875,291.1499938964844,271.1552429199219,270.0744323730469,282.03485107421875,291.7015686035156,292.0141296386719,1.0,0.1890509724617004,0.9973416924476624,0.9973416924476624,1.0,1.0,-0.4964999258518219,0.2095520496368408,0.2869479060173034,0.0840948149561882,0.0,0.0,0.8535057306289673,44.76416778564453,48.0,1326.9046630859375,-6174.3134765625,44.7593879699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9662475585937,305.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,20091.5546875,19080.0,0.0,0.0,0.1205931305885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318118929862976,1.318134069442749,-1.5094268746906891e-05,0.0,0.0001223867002408,0.0,0.0,263.5428771972656,0.0,0.0,0.0,0.7229151725769043,4.0,0.0,1.0
800040,291.1942443847656,297.1499938964844,293.1499938964844,0.0031868177466094,-233.8641815185547,295.9776306152344,0.483969122171402,0.050000000745058,0.046595137566328,291.447509765625,297.1499938964844,293.1499938964844,0.0028028727974742,-216.8764495849609,295.4867553710937,0.483969122171402,0.050000000745058,0.049066923558712,291.1687927246094,297.1499938964844,293.1499938964844,0.0029685865156352,-169.57923889160156,295.6897277832031,0.483969122171402,0.050000000745058,0.0362406633794307,290.9434509277344,297.1499938964844,293.1499938964844,0.0032996542286127,-254.84820556640625,296.1055603027344,0.483969122171402,0.050000000745058,0.049066923558712,291.7139587402344,297.1499938964844,293.1499938964844,0.0023103349376469,-848.5402221679688,294.85888671875,0.483969122171402,0.050000000745058,0.2327523529529571,291.9321594238281,291.1499938964844,271.1490173339844,270.07061767578125,282.03582763671875,291.707763671875,292.1307067871094,1.0,0.1889261156320572,0.997394323348999,0.997394323348999,1.0,1.0,-0.4964824318885803,0.2095438688993454,0.2869385778903961,0.0840948224067688,0.0,0.0,0.8225124478340149,44.72022247314453,36.0,1264.4049072265625,-6148.46728515625,44.720211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.923583984375,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20581.470703125,19080.0,0.0,0.0,0.1247423216700553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2878721952438354,1.2878869771957395,-1.472641270083841e-05,0.0,0.0001265976025024,0.0,0.0,249.5132751464844,0.0,0.0,0.0,0.7082743644714355,4.0,0.0,1.0
800100,291.2187805175781,297.1499938964844,293.1499938964844,0.0033733013551682,-243.81739807128903,296.546142578125,0.4851827323436737,0.050000000745058,0.0465727560222148,291.4643249511719,297.1499938964844,293.1499938964844,0.0029721294995397,-226.62290954589844,296.04254150390625,0.4851827323436737,0.050000000745058,0.0490433536469936,291.1914978027344,297.1499938964844,293.1499938964844,0.0031663533300161,-178.19107055664062,296.2788391113281,0.4851827323436737,0.050000000745058,0.036223255097866,290.9662170410156,297.1499938964844,293.1499938964844,0.0035267437342554,-268.16119384765625,296.72320556640625,0.4851827323436737,0.050000000745058,0.0490433536469936,291.734375,297.1499938964844,293.1499938964844,0.0024433161597698,-884.6243896484375,295.37799072265625,0.4851827323436737,0.050000000745058,0.2326405495405197,292.31280517578125,291.1499938964844,271.1283874511719,270.0581970214844,282.0391540527344,291.7282409667969,292.4851989746094,1.0,0.1877359449863433,0.997569978237152,0.997569978237152,1.0,1.0,-0.4962440431118011,0.2094369679689407,0.2868070602416992,0.0840673819184303,0.0,0.0,0.7066317796707153,44.12189865112305,36.0,1066.1043701171875,-6039.638671875,44.18706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8726806640625,305.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22566.5703125,18000.0,0.0,0.0,0.1377780139446258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193073987960815,1.119320034980774,-1.2711333511106204e-05,0.0,0.000139827170642,0.0,0.0,179.9110565185547,0.0,0.0,0.0,0.6145204305648804,4.0,0.0,1.0
800160,291.2421569824219,297.1499938964844,293.1499938964844,0.0035514612682163,-253.2906036376953,297.0504455566406,0.4876909255981445,0.050000000745058,0.0465270318090915,291.4806823730469,297.1499938964844,293.1499938964844,0.0031327805481851,-235.84669494628903,296.533935546875,0.4876909255981445,0.050000000745058,0.048995204269886,291.2133178710937,297.1499938964844,293.1499938964844,0.0033544942270964,-186.31903076171875,296.80108642578125,0.4876909255981445,0.050000000745058,0.0361876897513866,290.98797607421875,297.1499938964844,293.1499938964844,0.0037444150075316,-280.77099609375,297.2730407714844,0.4876909255981445,0.050000000745058,0.048995204269886,291.75421142578125,297.1499938964844,293.1499938964844,0.0025679788086563,-918.396240234375,295.8332824707031,0.4876909255981445,0.050000000745058,0.2324121594429016,292.6378479003906,291.1499938964844,271.10791015625,270.04620361328125,282.0424499511719,291.7482604980469,292.7788391113281,1.0,0.1854587644338607,0.9977765083312988,0.9977765083312988,1.0,1.0,-0.4957569241523742,0.2092202305793762,0.2865366637706756,0.0840025842189788,0.0,0.0,0.5746000409126282,42.89947509765625,25.0,855.711669921875,-5822.7509765625,43.099342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9618225097656,305.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23424.603515625,18000.0,0.0,0.0,0.1493754088878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259980082511902,0.8260074257850647,-9.4405577328871e-06,0.0,0.0001515970507171,0.0,0.0,91.15585327148438,0.0,0.0,0.0,0.5018362402915955,4.0,0.0,1.0
800220,291.2845764160156,297.1499938964844,293.1499938964844,0.0039192889817059,-274.7481384277344,297.84686279296875,0.4958719313144684,0.050000000745058,0.0463862754404544,291.5111389160156,297.1499938964844,293.1499938964844,0.0034594705794006,-256.40252685546875,297.2970275878906,0.4958719313144684,0.050000000745058,0.0488469824194908,291.2532043457031,297.1499938964844,293.1499938964844,0.0037374566309154,-204.1487731933593,297.6249084472656,0.4958719313144684,0.050000000745058,0.0360782146453857,291.0273742675781,297.1499938964844,293.1499938964844,0.0041926535777747,-308.472412109375,298.1564636230469,0.4958719313144684,0.050000000745058,0.0488469824194908,291.7911682128906,297.1499938964844,293.1499938964844,0.0028175916522741,-993.3477172851562,296.516845703125,0.4958719313144684,0.050000000745058,0.2317090481519699,293.03643798828125,291.1499938964844,271.0672607421875,270.0234069824219,282.0482788085937,291.78582763671875,293.0659484863281,1.0,0.1784982085227966,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.4942571520805359,0.2085528969764709,0.2857042551040649,0.0837962105870246,0.0,0.0,0.2917812466621399,39.13625717163086,25.0,235.2631225585937,-4786.82470703125,39.76377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57183837890625,303.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21492.890625,18000.0,0.0,0.0,0.1670023947954177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979759275913238,0.2979813814163208,-5.452388450066792e-06,0.0,0.0001694862003205,0.0,0.0,15.687881469726562,0.0,0.0,0.0,0.3234327733516693,4.0,0.0,1.0
800280,291.2845764160156,297.1499938964844,293.1499938964844,0.0039192889817059,-274.7481384277344,297.84686279296875,0.4958719313144684,0.050000000745058,0.0463862754404544,291.5111389160156,297.1499938964844,293.1499938964844,0.0034594705794006,-256.40252685546875,297.2970275878906,0.4958719313144684,0.050000000745058,0.0488469824194908,291.2532043457031,297.1499938964844,293.1499938964844,0.0037374566309154,-204.1487731933593,297.6249084472656,0.4958719313144684,0.050000000745058,0.0360782146453857,291.0273742675781,297.1499938964844,293.1499938964844,0.0041926535777747,-308.472412109375,298.1564636230469,0.4958719313144684,0.050000000745058,0.0488469824194908,291.7911682128906,297.1499938964844,293.1499938964844,0.0028175916522741,-993.3477172851562,296.516845703125,0.4958719313144684,0.050000000745058,0.2317090481519699,293.03643798828125,291.1499938964844,271.0672607421875,270.0234069824219,282.0482788085937,291.78582763671875,293.0659484863281,1.0,0.1784982085227966,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.4942571520805359,0.2085528969764709,0.2857042551040649,0.0837962105870246,0.0,0.0,0.2917812466621399,39.13625717163086,25.0,235.2631225585937,-4786.82470703125,39.76377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57183837890625,303.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21492.890625,18000.0,0.0,0.0,0.1670023947954177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979759275913238,0.2979813814163208,-5.452388450066792e-06,0.0,0.0001694862003205,0.0,0.0,15.687881469726562,0.0,0.0,0.0,0.3234327733516693,4.0,0.0,1.0
800340,291.3193054199219,297.1499938964844,293.1499938964844,0.0044071078300476,-310.09161376953125,298.2889099121094,0.503253698348999,0.050000000745058,0.046273861080408,291.5367126464844,297.1499938964844,293.1499938964844,0.0038825410883873,-289.6646423339844,297.67681884765625,0.503253698348999,0.050000000745058,0.0487286038696765,291.286376953125,297.1499938964844,293.1499938964844,0.0042303223162889,-232.11846923828125,298.0798645019531,0.503253698348999,0.050000000745058,0.0359907783567905,291.0599365234375,297.1499938964844,293.1499938964844,0.0047760535962879,-351.5755920410156,298.6959228515625,0.503253698348999,0.050000000745058,0.0487286038696765,291.8222351074219,297.1499938964844,293.1499938964844,0.0031390704680234,-1116.899658203125,296.7806091308594,0.503253698348999,0.050000000745058,0.2311475127935409,292.85406494140625,291.1499938964844,271.02716064453125,270.0020446777344,282.0513000488281,291.81793212890625,292.717529296875,1.0,0.1731156259775161,0.9986027479171752,0.9986027479171752,1.0,1.0,-0.4930591881275177,0.208010196685791,0.2850489914417267,0.0836550295352935,0.0,0.0,0.069085769355297,36.13111877441406,25.0,-630.724365234375,-3434.73779296875,37.11418533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7084350585937,301.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18931.404296875,18000.0,0.0,0.0,0.1758198291063308,0.0,0.0,0.0,0.0,1.0,0.0001092948077712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079333126544952,0.1079804897308349,-4.717986666946672e-05,0.0,0.0001784347696229,0.0,0.0,4.387838840484619,0.0,0.0,0.0,0.275936484336853,4.0,0.0,1.0
800400,291.3193054199219,297.1499938964844,293.1499938964844,0.0044071078300476,-310.09161376953125,298.2889099121094,0.503253698348999,0.050000000745058,0.046273861080408,291.5367126464844,297.1499938964844,293.1499938964844,0.0038825410883873,-289.6646423339844,297.67681884765625,0.503253698348999,0.050000000745058,0.0487286038696765,291.286376953125,297.1499938964844,293.1499938964844,0.0042303223162889,-232.11846923828125,298.0798645019531,0.503253698348999,0.050000000745058,0.0359907783567905,291.0599365234375,297.1499938964844,293.1499938964844,0.0047760535962879,-351.5755920410156,298.6959228515625,0.503253698348999,0.050000000745058,0.0487286038696765,291.8222351074219,297.1499938964844,293.1499938964844,0.0031390704680234,-1116.899658203125,296.7806091308594,0.503253698348999,0.050000000745058,0.2311475127935409,292.85406494140625,291.1499938964844,271.02716064453125,270.0020446777344,282.0513000488281,291.81793212890625,292.717529296875,1.0,0.1731156259775161,0.9986027479171752,0.9986027479171752,1.0,1.0,-0.4930591881275177,0.208010196685791,0.2850489914417267,0.0836550295352935,0.0,0.0,0.069085769355297,36.13111877441406,25.0,-630.724365234375,-3434.73779296875,37.11418533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7084350585937,301.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18931.404296875,18000.0,0.0,0.0,0.1758198291063308,0.0,0.0,0.0,0.0,1.0,0.0001092948077712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079333126544952,0.1079804897308349,-4.717986666946672e-05,0.0,0.0001784347696229,0.0,0.0,4.387838840484619,0.0,0.0,0.0,0.275936484336853,4.0,0.0,1.0
800460,291.3453063964844,297.1499938964844,293.1499938964844,0.0050374874845147,-359.4236145019531,298.51959228515625,0.5095705389976501,0.050000000745058,0.0461889803409576,291.5561218261719,297.1499938964844,293.1499938964844,0.0044203330762684,-336.06298828125,297.814697265625,0.5095705389976501,0.050000000745058,0.0486392192542552,291.31158447265625,297.1499938964844,293.1499938964844,0.0048576826229691,-270.60870361328125,298.3135070800781,0.5095705389976501,0.050000000745058,0.0359247624874115,291.0850830078125,297.1499938964844,293.1499938964844,0.0055279009975492,-410.37799072265625,299.0419616699219,0.5095705389976501,0.050000000745058,0.0486392192542552,291.8457946777344,297.1499938964844,293.1499938964844,0.0035480281803756,-1292.5804443359375,296.76129150390625,0.5095705389976501,0.050000000745058,0.2307235151529312,292.2056579589844,291.1499938964844,270.9875793457031,269.98193359375,282.05035400390625,291.84259033203125,292.0322265625,1.0,0.1688157469034195,0.9990434646606444,0.9990434646606444,1.0,1.0,-0.4921546876430511,0.2075885385274887,0.2845661640167236,0.0835783183574676,0.0,0.0,0.0,33.86246490478516,25.0,-1103.673583984375,-1633.4141845703125,35.122196197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2698669433594,297.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18336.78125,18000.0,0.0,0.0,0.1749447882175445,0.0,0.0,0.0,0.0,1.0,0.0068637025542557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163707975298166,0.0635930076241493,-0.0472222082316875,0.0,0.0001775467098923,0.0,0.0,2.4153647422790527,0.0,0.0,0.0,0.2638979852199554,4.0,0.0,1.0
800520,291.3453063964844,297.1499938964844,293.1499938964844,0.0050374874845147,-359.4236145019531,298.51959228515625,0.5095705389976501,0.050000000745058,0.0461889803409576,291.5561218261719,297.1499938964844,293.1499938964844,0.0044203330762684,-336.06298828125,297.814697265625,0.5095705389976501,0.050000000745058,0.0486392192542552,291.31158447265625,297.1499938964844,293.1499938964844,0.0048576826229691,-270.60870361328125,298.3135070800781,0.5095705389976501,0.050000000745058,0.0359247624874115,291.0850830078125,297.1499938964844,293.1499938964844,0.0055279009975492,-410.37799072265625,299.0419616699219,0.5095705389976501,0.050000000745058,0.0486392192542552,291.8457946777344,297.1499938964844,293.1499938964844,0.0035480281803756,-1292.5804443359375,296.76129150390625,0.5095705389976501,0.050000000745058,0.2307235151529312,292.2056579589844,291.1499938964844,270.9875793457031,269.98193359375,282.05035400390625,291.84259033203125,292.0322265625,1.0,0.1688157469034195,0.9990434646606444,0.9990434646606444,1.0,1.0,-0.4921546876430511,0.2075885385274887,0.2845661640167236,0.0835783183574676,0.0,0.0,0.0,33.86246490478516,25.0,-1103.673583984375,-1633.4141845703125,35.122196197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2698669433594,297.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18336.78125,18000.0,0.0,0.0,0.1749447882175445,0.0,0.0,0.0,0.0,1.0,0.0068637025542557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163707975298166,0.0635930076241493,-0.0472222082316875,0.0,0.0001775467098923,0.0,0.0,2.4153647422790527,0.0,0.0,0.0,0.2638979852199554,4.0,0.0,1.0
800580,291.3629150390625,297.1499938964844,293.1499938964844,0.0059780059382319,-441.6491394042969,298.4591369628906,0.5150675773620605,0.050000000745058,0.0461226999759674,291.56903076171875,297.1499938964844,293.1499938964844,0.0051955431699752,-412.9005432128906,297.6012268066406,0.5150675773620605,0.050000000745058,0.0485694222152233,291.3290100097656,297.1499938964844,293.1499938964844,0.0057777245528995,-333.9739990234375,298.24224853515625,0.5150675773620605,0.050000000745058,0.0358732119202613,291.1031799316406,297.1499938964844,293.1499938964844,0.0066669629886746,-507.0689697265625,299.1432800292969,0.5150675773620605,0.050000000745058,0.0485694222152233,291.86138916015625,297.1499938964844,293.1499938964844,0.0041185086593031,-1583.686279296875,296.3033142089844,0.5150675773620605,0.050000000745058,0.2303924262523651,290.7317199707031,291.1499938964844,270.9485168457031,269.9629211425781,282.0452880859375,291.8595886230469,290.3280944824219,1.0,0.1653741151094436,0.9994842410087584,0.9994842410087584,1.0,1.0,-0.4914484024047851,0.2072478681802749,0.2842005491256714,0.0835461616516113,0.0,0.0,0.1045556813478469,32.091339111328125,25.0,-1560.539306640625,-3575.454833984375,33.571990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,299.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17760.931640625,18000.0,0.0,0.0,0.1553230136632919,0.0,0.0,0.0,0.0,1.0,0.0061347284354269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776053294539451,0.1202228292822837,-0.0426174998283386,0.0,0.0001576331123942,0.0,0.0,4.557859897613525,0.0,0.0,0.0,0.2696681320667267,4.0,0.0,1.0
800640,291.3629150390625,297.1499938964844,293.1499938964844,0.0059780059382319,-441.6491394042969,298.4591369628906,0.5150675773620605,0.050000000745058,0.0461226999759674,291.56903076171875,297.1499938964844,293.1499938964844,0.0051955431699752,-412.9005432128906,297.6012268066406,0.5150675773620605,0.050000000745058,0.0485694222152233,291.3290100097656,297.1499938964844,293.1499938964844,0.0057777245528995,-333.9739990234375,298.24224853515625,0.5150675773620605,0.050000000745058,0.0358732119202613,291.1031799316406,297.1499938964844,293.1499938964844,0.0066669629886746,-507.0689697265625,299.1432800292969,0.5150675773620605,0.050000000745058,0.0485694222152233,291.86138916015625,297.1499938964844,293.1499938964844,0.0041185086593031,-1583.686279296875,296.3033142089844,0.5150675773620605,0.050000000745058,0.2303924262523651,290.7317199707031,291.1499938964844,270.9485168457031,269.9629211425781,282.0452880859375,291.8595886230469,290.3280944824219,1.0,0.1653741151094436,0.9994842410087584,0.9994842410087584,1.0,1.0,-0.4914484024047851,0.2072478681802749,0.2842005491256714,0.0835461616516113,0.0,0.0,0.1045556813478469,32.091339111328125,25.0,-1560.539306640625,-3575.454833984375,33.571990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,299.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17760.931640625,18000.0,0.0,0.0,0.1553230136632919,0.0,0.0,0.0,0.0,1.0,0.0061347284354269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776053294539451,0.1202228292822837,-0.0426174998283386,0.0,0.0001576331123942,0.0,0.0,4.557859897613525,0.0,0.0,0.0,0.2696681320667267,4.0,0.0,1.0
800700,291.36932373046875,297.1499938964844,293.1499938964844,0.0063402452506124,-464.4891662597656,298.6392517089844,0.517527163028717,0.050000000745058,0.0460950694978237,291.5734558105469,297.1499938964844,293.1499938964844,0.005500097759068,-435.1209106445313,297.7265930175781,0.517527163028717,0.050000000745058,0.0485403276979923,291.3353576660156,297.1499938964844,293.1499938964844,0.0061387000605463,-352.07330322265625,298.4239501953125,0.517527163028717,0.050000000745058,0.0358517207205295,291.1100158691406,297.1499938964844,293.1499938964844,0.0071121044456958,-533.8939819335938,299.38848876953125,0.517527163028717,0.050000000745058,0.0485403276979923,291.8666687011719,297.1499938964844,293.1499938964844,0.0043539693579077,-1673.8958740234375,296.3393249511719,0.517527163028717,0.050000000745058,0.2302544116973877,290.3981018066406,291.1499938964844,270.92919921875,269.9537658691406,282.0411376953125,291.864990234375,290.5218200683594,1.0,0.1639163643121719,0.9997045993804932,0.9997045993804932,1.0,1.0,-0.4911539852619171,0.207101508975029,0.2840524911880493,0.0835432931780815,0.0,0.0,0.1944672763347625,31.35316276550293,25.0,-283.7652282714844,-4350.9033203125,32.92716598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,304.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.09375,18000.0,0.0,0.0,0.1435030847787857,0.0,0.0,0.0,0.0,1.0,0.0022367795463651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229426115751266,0.1322350949048996,-0.0092924861237406,0.0,0.0001456373865948,0.0,0.0,5.124668598175049,0.0,0.0,0.0,0.2734622657299042,4.0,0.0,1.0
800760,291.377197265625,297.1499938964844,293.1499938964844,0.0065344716422259,-469.6074523925781,299.06842041015625,0.5198042392730713,0.050000000745058,0.0460705012083053,291.5789489746094,297.1499938964844,293.1499938964844,0.0056597394868731,-440.20068359375,298.1454467773437,0.5198042392730713,0.050000000745058,0.0485144555568695,291.3427124023437,297.1499938964844,293.1499938964844,0.0063387756235897,-356.6552734375,298.8658447265625,0.5198042392730713,0.050000000745058,0.0358326137065887,291.1174011230469,297.1499938964844,293.1499938964844,0.0073703955858945,-540.959228515625,299.84967041015625,0.5198042392730713,0.050000000745058,0.0485144555568695,291.8731689453125,297.1499938964844,293.1499938964844,0.0044677634723484,-1692.9937744140625,296.7333374023437,0.5198042392730713,0.050000000745058,0.2301317006349563,290.7075500488281,291.1499938964844,270.9100036621094,269.94482421875,282.0375366210937,291.8711242675781,290.87371826171875,1.0,0.1626084744930267,0.9997636675834656,0.9997636675834656,0.9998398423194884,1.0,-0.4908922016620636,0.2069691121578216,0.2839230895042419,0.0835482701659202,0.0,0.0,0.1938324868679046,30.69694709777832,25.0,289.4613952636719,-4678.07373046875,32.35456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5329895019531,306.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17881.1484375,18000.0,0.0,0.0,0.1363516300916671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425073444843292,0.1425116062164306,-4.254226496414049e-06,0.0,0.000138379560667,0.0,0.0,5.601639270782471,0.0,0.0,0.0,0.2758461534976959,4.0,0.0,1.0
800820,291.3955383300781,297.1499938964844,293.1499938964844,0.0069752894341945,-485.9613037109375,299.8182373046875,0.5238456726074219,0.050000000745058,0.0460291132330894,291.5921936035156,297.1499938964844,293.1499938964844,0.0060124481096863,-455.7778930664063,298.87017822265625,0.5238456726074219,0.050000000745058,0.0484708733856678,291.3594970703125,297.1499938964844,293.1499938964844,0.0067888787016272,-370.3702087402344,299.63946533203125,0.5238456726074219,0.050000000745058,0.0358004197478294,291.13348388671875,297.1499938964844,293.1499938964844,0.0079712774604558,-562.4973754882812,300.6703186035156,0.5238456726074219,0.050000000745058,0.0484708733856678,291.8887939453125,297.1499938964844,293.1499938964844,0.0047053419984877,-1748.57080078125,297.3973693847656,0.5238456726074219,0.050000000745058,0.2299249470233917,291.1710205078125,291.1499938964844,270.8720397949219,269.92742919921875,282.03228759765625,291.8863220214844,291.22857666015625,1.0,0.1603789776563644,0.9998818635940552,0.9998818635940552,0.9995195865631104,1.0,-0.4904511570930481,0.2067384570837021,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1550770401954651,29.591615676879883,25.0,397.35791015625,-4536.94677734375,31.391414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685729980469,306.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.1243039518594741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270931363105774,0.1270973980426788,-4.265191364538623e-06,0.0,0.0001261527067981,0.0,0.0,4.990112781524658,0.0,0.0,0.0,0.2741530537605285,4.0,0.0,1.0
800880,291.3955383300781,297.1499938964844,293.1499938964844,0.0069752894341945,-485.9613037109375,299.8182373046875,0.5238456726074219,0.050000000745058,0.0460291132330894,291.5921936035156,297.1499938964844,293.1499938964844,0.0060124481096863,-455.7778930664063,298.87017822265625,0.5238456726074219,0.050000000745058,0.0484708733856678,291.3594970703125,297.1499938964844,293.1499938964844,0.0067888787016272,-370.3702087402344,299.63946533203125,0.5238456726074219,0.050000000745058,0.0358004197478294,291.13348388671875,297.1499938964844,293.1499938964844,0.0079712774604558,-562.4973754882812,300.6703186035156,0.5238456726074219,0.050000000745058,0.0484708733856678,291.8887939453125,297.1499938964844,293.1499938964844,0.0047053419984877,-1748.57080078125,297.3973693847656,0.5238456726074219,0.050000000745058,0.2299249470233917,291.1710205078125,291.1499938964844,270.8720397949219,269.92742919921875,282.03228759765625,291.8863220214844,291.22857666015625,1.0,0.1603789776563644,0.9998818635940552,0.9998818635940552,0.9995195865631104,1.0,-0.4904511570930481,0.2067384570837021,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1550770401954651,29.591615676879883,25.0,397.35791015625,-4536.94677734375,31.391414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685729980469,306.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.1243039518594741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270931363105774,0.1270973980426788,-4.265191364538623e-06,0.0,0.0001261527067981,0.0,0.0,4.990112781524658,0.0,0.0,0.0,0.2741530537605285,4.0,0.0,1.0
800940,291.41461181640625,297.1499938964844,293.1499938964844,0.0075389901176095,-511.5801086425781,300.4234924316406,0.5272646546363831,0.050000000745058,0.045996107161045,291.6063537597656,297.1499938964844,293.1499938964844,0.0064557986333966,-480.1141357421875,299.4314270019531,0.5272646546363831,0.050000000745058,0.0484361164271831,291.376953125,297.1499938964844,293.1499938964844,0.0073584369383752,-391.1151123046875,300.2638854980469,0.5272646546363831,0.050000000745058,0.035774752497673,291.1500549316406,297.1499938964844,293.1499938964844,0.0087498975917696,-594.697021484375,301.3636169433594,0.5272646546363831,0.050000000745058,0.0484361164271831,291.90533447265625,297.1499938964844,293.1499938964844,0.0049992464482784,-1837.8875732421875,297.86651611328125,0.5272646546363831,0.050000000745058,0.229760080575943,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,282.0279541015625,291.9028015136719,291.33721923828125,1.0,0.1585771739482879,1.0,1.0,0.9991992712020874,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1213462576270103,28.710567474365234,25.0,234.14700317382807,-4348.18603515625,30.624895095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43902587890625,306.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.880859375,18000.0,0.0,0.0,0.1121400445699691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109822988510131,0.1109865382313728,-4.240557700541103e-06,0.0,0.0001138078878284,0.0,0.0,4.318374156951904,0.0,0.0,0.0,0.2716687321662903,4.0,0.0,1.0
801000,291.41461181640625,297.1499938964844,293.1499938964844,0.0075389901176095,-511.5801086425781,300.4234924316406,0.5272646546363831,0.050000000745058,0.045996107161045,291.6063537597656,297.1499938964844,293.1499938964844,0.0064557986333966,-480.1141357421875,299.4314270019531,0.5272646546363831,0.050000000745058,0.0484361164271831,291.376953125,297.1499938964844,293.1499938964844,0.0073584369383752,-391.1151123046875,300.2638854980469,0.5272646546363831,0.050000000745058,0.035774752497673,291.1500549316406,297.1499938964844,293.1499938964844,0.0087498975917696,-594.697021484375,301.3636169433594,0.5272646546363831,0.050000000745058,0.0484361164271831,291.90533447265625,297.1499938964844,293.1499938964844,0.0049992464482784,-1837.8875732421875,297.86651611328125,0.5272646546363831,0.050000000745058,0.229760080575943,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,282.0279541015625,291.9028015136719,291.33721923828125,1.0,0.1585771739482879,1.0,1.0,0.9991992712020874,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1213462576270103,28.710567474365234,25.0,234.14700317382807,-4348.18603515625,30.624895095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43902587890625,306.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.880859375,18000.0,0.0,0.0,0.1121400445699691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109822988510131,0.1109865382313728,-4.240557700541103e-06,0.0,0.0001138078878284,0.0,0.0,4.318374156951904,0.0,0.0,0.0,0.2716687321662903,4.0,0.0,1.0
801060,291.433349609375,297.1499938964844,293.1499938964844,0.008177088573575,-539.7802124023438,300.9844055175781,0.5301378965377808,0.050000000745058,0.0459696650505065,291.6205749511719,297.1499938964844,293.1499938964844,0.0069471285678446,-506.9034118652344,299.9427795410156,0.5301378965377808,0.050000000745058,0.0484082698822021,291.3941955566406,297.1499938964844,293.1499938964844,0.0080018984153866,-413.81982421875,300.8426513671875,0.5301378965377808,0.050000000745058,0.0357541851699352,291.1664428710937,297.1499938964844,293.1499938964844,0.0096590127795934,-629.8818969726562,302.0180358886719,0.5301378965377808,0.050000000745058,0.0484082698822021,291.9217529296875,297.1499938964844,293.1499938964844,0.0053155212663114,-1936.5074462890625,298.2757873535156,0.5301378965377808,0.050000000745058,0.2296279966831207,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,282.0238037109375,291.91925048828125,291.3719482421875,1.0,0.1571176648139953,1.0,1.0,0.9987627267837524,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.0881193578243255,28.00492477416992,25.0,88.4359359741211,-4165.970703125,30.0117416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6755676269531,305.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.212890625,18000.0,0.0,0.0,0.100101388990879,0.0,0.0,0.0,0.0,1.0,0.0003519628953654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974009856581687,0.0976904481649398,-0.0002894659701269,0.0,0.0001015901798382,0.0,0.0,3.771383285522461,0.0,0.0,0.0,0.2695613205432892,4.0,0.0,1.0
