time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.433349609375,297.1499938964844,293.1499938964844,0.008177088573575,-539.7802124023438,300.9844055175781,0.5301378965377808,0.050000000745058,0.0459696650505065,291.6205749511719,297.1499938964844,293.1499938964844,0.0069471285678446,-506.9034118652344,299.9427795410156,0.5301378965377808,0.050000000745058,0.0484082698822021,291.3941955566406,297.1499938964844,293.1499938964844,0.0080018984153866,-413.81982421875,300.8426513671875,0.5301378965377808,0.050000000745058,0.0357541851699352,291.1664428710937,297.1499938964844,293.1499938964844,0.0096590127795934,-629.8818969726562,302.0180358886719,0.5301378965377808,0.050000000745058,0.0484082698822021,291.9217529296875,297.1499938964844,293.1499938964844,0.0053155212663114,-1936.5074462890625,298.2757873535156,0.5301378965377808,0.050000000745058,0.2296279966831207,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,282.0238037109375,291.91925048828125,291.3719482421875,1.0,0.1571176648139953,1.0,1.0,0.9987627267837524,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.0881193578243255,28.00492477416992,25.0,88.4359359741211,-4165.970703125,30.0117416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6755676269531,305.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.212890625,18000.0,0.0,0.0,0.100101388990879,0.0,0.0,0.0,0.0,1.0,0.0003519628953654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974009856581687,0.0976904481649398,-0.0002894659701269,0.0,0.0001015901798382,0.0,0.0,3.771383285522461,0.0,0.0,0.0,0.2695613205432892,4.0,0.0,1.0
801180,291.4515686035156,297.1499938964844,293.1499938964844,0.0089036561548709,-570.2621459960938,301.5209350585937,0.5325390100479126,0.050000000745058,0.0459484010934829,291.63458251953125,297.1499938964844,293.1499938964844,0.007492886390537,-535.8472290039062,300.42559814453125,0.5325390100479126,0.050000000745058,0.048385877162218,291.4109802246094,297.1499938964844,293.1499938964844,0.0087340278550982,-438.2765808105469,301.396484375,0.5325390100479126,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107343615964055,-667.7593383789062,302.6529541015625,0.5325390100479126,0.050000000745058,0.048385877162218,291.9377746582031,297.1499938964844,293.1499938964844,0.0056546228006482,-2043.068359375,298.6484680175781,0.5325390100479126,0.050000000745058,0.2295217663049698,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,282.0196228027344,291.93536376953125,291.3443603515625,1.0,0.1559335738420486,1.0,1.0,0.9983261823654176,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0608655735850334,27.437728881835938,25.0,-28.9965763092041,-4004.622802734375,29.519380569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7806091308594,304.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.088695541024208,0.0,0.0,0.0,0.0,1.0,0.0018664072267711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867829173803329,0.0933326259255409,-0.006549715064466,0.0,9.001469879876822e-05,0.0,0.0,3.581634044647217,0.0,0.0,0.0,0.2684965133666992,4.0,0.0,1.0
801240,291.4515686035156,297.1499938964844,293.1499938964844,0.0089036561548709,-570.2621459960938,301.5209350585937,0.5325390100479126,0.050000000745058,0.0459484010934829,291.63458251953125,297.1499938964844,293.1499938964844,0.007492886390537,-535.8472290039062,300.42559814453125,0.5325390100479126,0.050000000745058,0.048385877162218,291.4109802246094,297.1499938964844,293.1499938964844,0.0087340278550982,-438.2765808105469,301.396484375,0.5325390100479126,0.050000000745058,0.03573764488101,291.18243408203125,297.1499938964844,293.1499938964844,0.0107343615964055,-667.7593383789062,302.6529541015625,0.5325390100479126,0.050000000745058,0.048385877162218,291.9377746582031,297.1499938964844,293.1499938964844,0.0056546228006482,-2043.068359375,298.6484680175781,0.5325390100479126,0.050000000745058,0.2295217663049698,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,282.0196228027344,291.93536376953125,291.3443603515625,1.0,0.1559335738420486,1.0,1.0,0.9983261823654176,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0608655735850334,27.437728881835938,25.0,-28.9965763092041,-4004.622802734375,29.519380569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7806091308594,304.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.088695541024208,0.0,0.0,0.0,0.0,1.0,0.0018664072267711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867829173803329,0.0933326259255409,-0.006549715064466,0.0,9.001469879876822e-05,0.0,0.0,3.581634044647217,0.0,0.0,0.0,0.2684965133666992,4.0,0.0,1.0
801300,291.4604797363281,297.1499938964844,293.1499938964844,0.0093067307025194,-586.3310546875,301.78350830078125,0.5335839986801147,0.050000000745058,0.0459393672645092,291.6414794921875,297.1499938964844,293.1499938964844,0.0077895377762615,-551.1011352539062,300.6598205566406,0.5335839986801147,0.050000000745058,0.0483763664960861,291.419189453125,297.1499938964844,293.1499938964844,0.0091402595862746,-451.14788818359375,301.66766357421875,0.5335839986801147,0.050000000745058,0.0357306189835071,291.1903076171875,297.1499938964844,293.1499938964844,0.0113508775830268,-687.6932373046875,302.9667358398437,0.5335839986801147,0.050000000745058,0.0483763664960861,291.94561767578125,297.1499938964844,293.1499938964844,0.0058336844667792,-2099.21826171875,298.8246154785156,0.5335839986801147,0.050000000745058,0.229476660490036,291.3290100097656,291.1499938964844,270.7437744140625,269.8699035644531,282.0174865722656,291.9432373046875,291.3124084472656,1.0,0.1554278135299682,1.0,1.0,0.99810791015625,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.0515476092696189,27.1969051361084,25.0,-71.40771484375,-3942.8515625,29.31046295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78240966796875,304.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.0834090560674667,0.0,0.0,0.0,0.0,1.0,0.0024358395021408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831407234072685,0.0940276011824607,-0.0108868787065148,0.0,8.464958955300972e-05,0.0,0.0,3.6019577980041504,0.0,0.0,0.0,0.2683479785919189,4.0,0.0,1.0
801360,291.46923828125,297.1499938964844,293.1499938964844,0.0097379190847277,-602.778076171875,302.04425048828125,0.5345365405082703,0.050000000745058,0.0459312498569488,291.6483154296875,297.1499938964844,293.1499938964844,0.0081023480743169,-566.7197875976562,300.8914794921875,0.5345365405082703,0.050000000745058,0.0483678169548511,291.42724609375,297.1499938964844,293.1499938964844,0.00957509316504,-464.3156433105469,301.9370422363281,0.5345365405082703,0.050000000745058,0.0357243046164512,291.19805908203125,297.1499938964844,293.1499938964844,0.0120267095044255,-708.0794067382812,303.2797546386719,0.5345365405082703,0.050000000745058,0.0483678169548511,291.9533386230469,297.1499938964844,293.1499938964844,0.0060186851769685,-2156.72021484375,298.9966735839844,0.5345365405082703,0.050000000745058,0.2294360995292663,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,282.01531982421875,291.95098876953125,291.273193359375,1.0,0.1549717038869857,1.0,1.0,0.9978901147842408,1.0,-0.4894083440303802,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0455443747341632,26.98047065734864,25.0,-101.49388122558594,-3895.65869140625,29.12276840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74853515625,304.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.0785112828016281,0.0,0.0,0.0,0.0,1.0,0.0028501336928457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806605517864227,0.0952575206756591,-0.0145969688892364,0.0,7.967897545313463e-05,0.0,0.0,3.645282030105591,0.0,0.0,0.0,0.2683287560939789,4.0,0.0,1.0
801420,291.4864807128906,297.1499938964844,293.1499938964844,0.0106896851211786,-636.2546997070312,302.564208984375,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6618347167969,297.1499938964844,293.1499938964844,0.0087767308577895,-598.5266723632812,301.3522644042969,0.5361932516098022,0.050000000745058,0.0483532100915908,291.443115234375,297.1499938964844,293.1499938964844,0.0105366427451372,-491.121337890625,302.47467041015625,0.5361932516098022,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135820265859365,-749.583984375,303.9065856933594,0.5361932516098022,0.050000000745058,0.0483532100915908,291.96844482421875,297.1499938964844,293.1499938964844,0.0064042685553431,-2273.72412109375,299.335205078125,0.5361932516098022,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,282.0108337402344,291.9661560058594,291.1862487792969,1.0,0.1541891545057296,1.0,1.0,0.9974545240402222,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838773995637893,0.0,0.0,0.0433392152190208,26.610769271850582,25.0,-127.41515350341795,-3843.241943359375,28.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57489013671875,303.9386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701564326882362,0.0,0.0,0.0,0.0,1.0,0.0032858387567102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789288580417633,0.0977948829531669,-0.0188660267740488,0.0,7.119985821191221e-05,0.0,0.0,3.7403640747070312,0.0,0.0,0.0,0.2684841752052307,4.0,0.0,1.0
801480,291.4864807128906,297.1499938964844,293.1499938964844,0.0106896851211786,-636.2546997070312,302.564208984375,0.5361932516098022,0.050000000745058,0.0459173768758773,291.6618347167969,297.1499938964844,293.1499938964844,0.0087767308577895,-598.5266723632812,301.3522644042969,0.5361932516098022,0.050000000745058,0.0483532100915908,291.443115234375,297.1499938964844,293.1499938964844,0.0105366427451372,-491.121337890625,302.47467041015625,0.5361932516098022,0.050000000745058,0.0357135161757469,291.2133483886719,297.1499938964844,293.1499938964844,0.0135820265859365,-749.583984375,303.9065856933594,0.5361932516098022,0.050000000745058,0.0483532100915908,291.96844482421875,297.1499938964844,293.1499938964844,0.0064042685553431,-2273.72412109375,299.335205078125,0.5361932516098022,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,282.0108337402344,291.9661560058594,291.1862487792969,1.0,0.1541891545057296,1.0,1.0,0.9974545240402222,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838773995637893,0.0,0.0,0.0433392152190208,26.610769271850582,25.0,-127.41515350341795,-3843.241943359375,28.80230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57489013671875,303.9386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701564326882362,0.0,0.0,0.0,0.0,1.0,0.0032858387567102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789288580417633,0.0977948829531669,-0.0188660267740488,0.0,7.119985821191221e-05,0.0,0.0,3.7403640747070312,0.0,0.0,0.0,0.2684841752052307,4.0,0.0,1.0
801540,291.5035095214844,297.1499938964844,293.1499938964844,0.0117608262225985,-669.399658203125,303.0849914550781,0.5413798093795776,0.050000000745058,0.0458758175373077,291.6753234863281,297.1499938964844,293.1499938964844,0.0095098670572042,-630.0372314453125,301.8139953613281,0.5413798093795776,0.050000000745058,0.0483094453811645,291.45880126953125,297.1499938964844,293.1499938964844,0.0116228433325886,-517.6968994140625,303.01373291015625,0.5413798093795776,0.050000000745058,0.0356811918318271,291.23687744140625,297.1499938964844,293.1499938964844,0.0242581535130739,-1011.81396484375,304.123779296875,0.6066523790359497,0.0772447139024734,0.0642896443605423,291.9835205078125,297.1499938964844,293.1499938964844,0.0068017248995602,-2389.044189453125,299.6727294921875,0.5413798093795776,0.050000000745058,0.2291592210531234,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,281.99737548828125,291.9812316894531,291.09942626953125,1.0,0.1537915468215942,1.0,1.0,0.9970189332962036,1.0,-0.5079873204231262,0.214166060090065,0.2938212454319,0.0870962962508201,0.0,0.0,0.0527830682694911,25.641054153442383,28.0,-142.7246551513672,-3888.76708984375,29.60573387145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702331542969,303.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.0640721172094345,0.0,0.0,0.0,0.0,1.0,0.0032948192674666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809547528624534,0.0999207347631454,-0.0189659800380468,0.0,6.502505129901692e-05,0.0,0.0,3.8250558376312256,0.0,0.0,0.0,0.2687862515449524,4.0,0.0,1.0
801600,291.5035095214844,297.1499938964844,293.1499938964844,0.0117608262225985,-669.399658203125,303.0849914550781,0.5413798093795776,0.050000000745058,0.0458758175373077,291.6753234863281,297.1499938964844,293.1499938964844,0.0095098670572042,-630.0372314453125,301.8139953613281,0.5413798093795776,0.050000000745058,0.0483094453811645,291.45880126953125,297.1499938964844,293.1499938964844,0.0116228433325886,-517.6968994140625,303.01373291015625,0.5413798093795776,0.050000000745058,0.0356811918318271,291.23687744140625,297.1499938964844,293.1499938964844,0.0242581535130739,-1011.81396484375,304.123779296875,0.6066523790359497,0.0772447139024734,0.0642896443605423,291.9835205078125,297.1499938964844,293.1499938964844,0.0068017248995602,-2389.044189453125,299.6727294921875,0.5413798093795776,0.050000000745058,0.2291592210531234,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,281.99737548828125,291.9812316894531,291.09942626953125,1.0,0.1537915468215942,1.0,1.0,0.9970189332962036,1.0,-0.5079873204231262,0.214166060090065,0.2938212454319,0.0870962962508201,0.0,0.0,0.0527830682694911,25.641054153442383,28.0,-142.7246551513672,-3888.76708984375,29.60573387145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2702331542969,303.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.0640721172094345,0.0,0.0,0.0,0.0,1.0,0.0032948192674666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809547528624534,0.0999207347631454,-0.0189659800380468,0.0,6.502505129901692e-05,0.0,0.0,3.8250558376312256,0.0,0.0,0.0,0.2687862515449524,4.0,0.0,1.0
801660,291.5209045410156,297.1499938964844,293.1499938964844,0.0130534591153264,-705.6463623046875,303.6029968261719,0.5476020574569702,0.050000000745058,0.0458292961120605,291.68914794921875,297.1499938964844,293.1499938964844,0.0103609580546617,-664.4834594726562,302.2681884765625,0.5476020574569702,0.050000000745058,0.0482604540884494,291.4750366210937,297.1499938964844,293.1499938964844,0.0129356086254119,-546.6748046875,303.5499572753906,0.5476020574569702,0.050000000745058,0.0356450080871582,291.3169250488281,297.1499938964844,293.1499938964844,0.0541469119489192,-1547.3890380859375,304.0834655761719,0.7051317095756531,0.1095772385597229,0.0974791273474693,292.0013427734375,297.1499938964844,293.1499938964844,0.0072281137108802,-2512.406494140625,299.9847106933594,0.5476020574569702,0.050000000745058,0.2289268225431442,290.9815673828125,291.1499938964844,270.6229553222656,269.81201171875,281.9709777832031,291.9986572265625,290.9413452148437,1.0,0.1554558873176574,1.0,1.0,0.9966715574264526,1.0,-0.547382116317749,0.2313272356986999,0.3160548806190491,0.0938998237252235,0.0,0.0,0.083543375134468,24.698392868041992,25.0,-220.5540313720703,-4065.694580078125,32.31534194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83135986328125,303.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.939453125,18000.0,0.0,0.0,0.0608116835355758,0.0,0.0,0.0,0.0,1.0,0.0027834237553179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887581333518028,0.1027520149946212,-0.0139938816428184,0.0,6.171612767502666e-05,0.0,0.0,3.944028615951538,0.0,0.0,0.0,0.2694126069545746,4.0,0.0,1.0
801720,291.5209045410156,297.1499938964844,293.1499938964844,0.0130534591153264,-705.6463623046875,303.6029968261719,0.5476020574569702,0.050000000745058,0.0458292961120605,291.68914794921875,297.1499938964844,293.1499938964844,0.0103609580546617,-664.4834594726562,302.2681884765625,0.5476020574569702,0.050000000745058,0.0482604540884494,291.4750366210937,297.1499938964844,293.1499938964844,0.0129356086254119,-546.6748046875,303.5499572753906,0.5476020574569702,0.050000000745058,0.0356450080871582,291.3169250488281,297.1499938964844,293.1499938964844,0.0541469119489192,-1547.3890380859375,304.0834655761719,0.7051317095756531,0.1095772385597229,0.0974791273474693,292.0013427734375,297.1499938964844,293.1499938964844,0.0072281137108802,-2512.406494140625,299.9847106933594,0.5476020574569702,0.050000000745058,0.2289268225431442,290.9815673828125,291.1499938964844,270.6229553222656,269.81201171875,281.9709777832031,291.9986572265625,290.9413452148437,1.0,0.1554558873176574,1.0,1.0,0.9966715574264526,1.0,-0.547382116317749,0.2313272356986999,0.3160548806190491,0.0938998237252235,0.0,0.0,0.083543375134468,24.698392868041992,25.0,-220.5540313720703,-4065.694580078125,32.31534194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83135986328125,303.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.939453125,18000.0,0.0,0.0,0.0608116835355758,0.0,0.0,0.0,0.0,1.0,0.0027834237553179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887581333518028,0.1027520149946212,-0.0139938816428184,0.0,6.171612767502666e-05,0.0,0.0,3.944028615951538,0.0,0.0,0.0,0.2694126069545746,4.0,0.0,1.0
801780,291.5398864746094,297.1499938964844,293.1499938964844,0.0145674878731369,-742.147705078125,304.1212463378906,0.5541836619377136,0.050000000745058,0.0457836203277111,291.7040405273437,297.1499938964844,293.1499938964844,0.0113220317289233,-699.3590087890625,302.7225036621094,0.5541836619377136,0.050000000745058,0.048212356865406,291.492919921875,297.1499938964844,293.1499938964844,0.0144810937345027,-575.8837280273438,304.0869445800781,0.5541836619377136,0.050000000745058,0.0356094799935817,291.41729736328125,297.1499938964844,293.1499938964844,0.0769801512360572,-1976.1192626953125,304.06805419921875,0.7675377726554871,0.1356811225414276,0.1231871917843818,292.0234069824219,297.1499938964844,293.1499938964844,0.007669863756746,-2634.538818359375,300.2803955078125,0.5541836619377136,0.050000000745058,0.228698655962944,290.82275390625,291.1499938964844,270.58990478515625,269.79443359375,281.9512939453125,292.0203552246094,290.7991638183594,1.0,0.1560650765895843,1.0,1.0,0.9963241219520568,1.0,-0.5778061747550964,0.2446655333042144,0.3331406712532043,0.0991348028182983,0.0,0.0,0.1384816020727157,23.71513557434082,25.0,-173.60379028320312,-4389.71044921875,34.26738357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2524719238281,304.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.388671875,18000.0,0.0,0.0,0.0609854198992252,0.0,0.0,0.0,0.0,1.0,0.0009534767013974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079358682036399,0.1097463741898536,-0.0018105109920725,0.0,6.189245323184878e-05,0.0,0.0,4.241664886474609,0.0,0.0,0.0,0.270984023809433,4.0,0.0,1.0
801840,291.5398864746094,297.1499938964844,293.1499938964844,0.0145674878731369,-742.147705078125,304.1212463378906,0.5541836619377136,0.050000000745058,0.0457836203277111,291.7040405273437,297.1499938964844,293.1499938964844,0.0113220317289233,-699.3590087890625,302.7225036621094,0.5541836619377136,0.050000000745058,0.048212356865406,291.492919921875,297.1499938964844,293.1499938964844,0.0144810937345027,-575.8837280273438,304.0869445800781,0.5541836619377136,0.050000000745058,0.0356094799935817,291.41729736328125,297.1499938964844,293.1499938964844,0.0769801512360572,-1976.1192626953125,304.06805419921875,0.7675377726554871,0.1356811225414276,0.1231871917843818,292.0234069824219,297.1499938964844,293.1499938964844,0.007669863756746,-2634.538818359375,300.2803955078125,0.5541836619377136,0.050000000745058,0.228698655962944,290.82275390625,291.1499938964844,270.58990478515625,269.79443359375,281.9512939453125,292.0203552246094,290.7991638183594,1.0,0.1560650765895843,1.0,1.0,0.9963241219520568,1.0,-0.5778061747550964,0.2446655333042144,0.3331406712532043,0.0991348028182983,0.0,0.0,0.1384816020727157,23.71513557434082,25.0,-173.60379028320312,-4389.71044921875,34.26738357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2524719238281,304.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.388671875,18000.0,0.0,0.0,0.0609854198992252,0.0,0.0,0.0,0.0,1.0,0.0009534767013974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079358682036399,0.1097463741898536,-0.0018105109920725,0.0,6.189245323184878e-05,0.0,0.0,4.241664886474609,0.0,0.0,0.0,0.270984023809433,4.0,0.0,1.0
801900,291.5530090332031,297.1499938964844,293.1499938964844,0.0190198328346014,-856.6083374023438,304.1358337402344,0.5950722694396973,0.0662769004702568,0.052986666560173,291.712158203125,297.1499938964844,293.1499938964844,0.011800168082118,-714.4302368164062,302.9530639648437,0.56117182970047,0.050000000745058,0.048164889216423,291.5040588378906,297.1499938964844,293.1499938964844,0.0180024318397045,-647.85693359375,304.137451171875,0.5886932015419006,0.0648241564631462,0.0400691293179988,291.4681701660156,297.1499938964844,293.1499938964844,0.0867193937301635,-2167.658935546875,304.0652770996094,0.7998244166374207,0.147641435265541,0.1347454786300659,292.03582763671875,297.1499938964844,293.1499938964844,0.0078722471371293,-2685.6015625,300.4340515136719,0.56117182970047,0.050000000745058,0.2284734845161438,290.7775573730469,291.1499938964844,270.5736083984375,269.7853698730469,281.9359436035156,292.0326538085937,290.7650451660156,1.0,0.1567142158746719,1.0,1.0,0.9961504340171814,1.0,-0.6053342819213867,0.2568420469760895,0.3484922647476196,0.1037488728761673,0.0,0.0,0.1679779291152954,22.72677421569824,25.0,-123.76937866210938,-4630.10009765625,36.00163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9038391113281,304.6089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17922.048828125,18000.0,0.0,0.0,0.0626083612442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208904460072517,0.1208946779370307,-4.226238161209039e-06,0.0,6.353952630888671e-05,0.0,0.0,4.6975579261779785,0.0,0.0,0.0,0.2727134525775909,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0307899769395589,-1082.570556640625,304.116943359375,0.6541979908943176,0.0805740803480148,0.0667456164956092,291.7208251953125,297.1499938964844,293.1499938964844,0.0122866379097104,-728.6719970703125,303.18310546875,0.5730491876602173,0.050000000745058,0.0480911992490291,291.5286865234375,297.1499938964844,293.1499938964844,0.0297051034867763,-830.3963623046875,304.118408203125,0.6523973941802979,0.0808531045913696,0.0514885075390338,291.5164794921875,297.1499938964844,293.1499938964844,0.0960651561617851,-2352.79345703125,304.0636901855469,0.8345646858215332,0.1594527214765548,0.1458960324525833,292.04949951171875,297.1499938964844,293.1499938964844,0.0080639077350497,-2732.22607421875,300.5862121582031,0.5730491876602173,0.050000000745058,0.2281239479780197,290.74420166015625,291.1499938964844,270.5574645996094,269.7760925292969,281.91021728515625,292.0461730957031,290.7286376953125,1.0,0.1578285843133926,1.0,1.0,0.9962045550346376,1.0,-0.6484237313270569,0.275923877954483,0.3724998533725738,0.1111439764499664,0.0,0.0,0.1983259469270706,21.20632553100586,25.0,-120.38737487792967,-4933.8720703125,38.87476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,304.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.150390625,18000.0,0.0,0.0,0.065422922372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355347335338592,0.1355389803647995,-4.245297077432042e-06,0.0,6.639594357693568e-05,0.0,0.0,5.307453155517578,0.0,0.0,0.0,0.2749744355678558,4.0,0.0,1.0
802020,291.66998291015625,297.1499938964844,293.1499938964844,0.0518418177962303,-1433.533935546875,304.0934143066406,0.7421128153800964,0.1027338132262229,0.0881738364696502,291.73980712890625,297.1499938964844,293.1499938964844,0.0133642526343464,-757.8535766601562,303.6364440917969,0.5942960381507874,0.050000000745058,0.047976441681385,291.60406494140625,297.1499938964844,293.1499938964844,0.0544144473969936,-1148.970703125,304.08856201171875,0.7492932081222534,0.1066877990961074,0.0706980228424072,291.607421875,297.1499938964844,293.1499938964844,0.1149830892682075,-2720.35595703125,304.0610046386719,0.9019707441329956,0.1823920458555221,0.1677147597074508,292.0820007324219,297.1499938964844,293.1499938964844,0.0084506934508681,-2824.367431640625,300.86676025390625,0.5942960381507874,0.050000000745058,0.227579578757286,290.6605224609375,291.1499938964844,270.5257263183594,269.7568359375,281.8701171875,292.07830810546875,290.6550598144531,1.0,0.1608291864395141,1.0,1.0,0.9963127374649048,1.0,-0.7225902676582336,0.3089420199394226,0.4136482775211334,0.1241846233606338,0.0,0.0,0.2696174383163452,18.92420768737793,25.0,-66.47376251220703,-5660.14697265625,44.68411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075134277344,304.8336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.458984375,18000.0,0.0,0.0,0.0747674480080604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763394474983215,0.1763437390327453,-4.305263246351387e-06,0.0,7.587945583509281e-05,0.0,0.0,7.080872058868408,0.0,0.0,0.0,0.2817675173282623,4.0,0.0,1.0
802080,291.66998291015625,297.1499938964844,293.1499938964844,0.0518418177962303,-1433.533935546875,304.0934143066406,0.7421128153800964,0.1027338132262229,0.0881738364696502,291.73980712890625,297.1499938964844,293.1499938964844,0.0133642526343464,-757.8535766601562,303.6364440917969,0.5942960381507874,0.050000000745058,0.047976441681385,291.60406494140625,297.1499938964844,293.1499938964844,0.0544144473969936,-1148.970703125,304.08856201171875,0.7492932081222534,0.1066877990961074,0.0706980228424072,291.607421875,297.1499938964844,293.1499938964844,0.1149830892682075,-2720.35595703125,304.0610046386719,0.9019707441329956,0.1823920458555221,0.1677147597074508,292.0820007324219,297.1499938964844,293.1499938964844,0.0084506934508681,-2824.367431640625,300.86676025390625,0.5942960381507874,0.050000000745058,0.227579578757286,290.6605224609375,291.1499938964844,270.5257263183594,269.7568359375,281.8701171875,292.07830810546875,290.6550598144531,1.0,0.1608291864395141,1.0,1.0,0.9963127374649048,1.0,-0.7225902676582336,0.3089420199394226,0.4136482775211334,0.1241846233606338,0.0,0.0,0.2696174383163452,18.92420768737793,25.0,-66.47376251220703,-5660.14697265625,44.68411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075134277344,304.8336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17821.458984375,18000.0,0.0,0.0,0.0747674480080604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763394474983215,0.1763437390327453,-4.305263246351387e-06,0.0,7.587945583509281e-05,0.0,0.0,7.080872058868408,0.0,0.0,0.0,0.2817675173282623,4.0,0.0,1.0
802140,291.7621459960937,297.1499938964844,293.1499938964844,0.0678683444857597,-1710.89404296875,304.0858764648437,0.8112919330596924,0.1215472817420959,0.1055748611688613,291.7617492675781,297.1499938964844,293.1499938964844,0.0144064761698246,-779.9427490234375,304.08074951171875,0.6129984259605408,0.050000000745058,0.047888871282339,291.6876220703125,297.1499938964844,293.1499938964844,0.0730222761631012,-1403.575927734375,304.078369140625,0.8252363204956055,0.1289213895797729,0.0866602212190628,291.6941833496094,297.1499938964844,293.1499938964844,0.1324431896209716,-3045.9423828125,304.0616455078125,0.971703827381134,0.2038805335760116,0.1882935315370559,292.12017822265625,297.1499938964844,293.1499938964844,0.0087689822539687,-2886.294921875,301.1477966308594,0.6129984259605408,0.050000000745058,0.2271641939878463,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,281.8439025878906,292.1163330078125,290.7008056640625,1.0,0.1646132171154022,1.0,1.0,0.996420919895172,1.0,-0.7867249846458435,0.3375915586948395,0.449133425951004,0.1359903514385223,0.0,0.0,0.3304366171360016,17.281478881835938,25.0,55.024658203125,-6359.35693359375,50.77138137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.602294921875,304.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.07421875,18000.0,0.0,0.0,0.0889898464083671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262632101774215,0.2262676209211349,-4.405569143273169e-06,0.0,9.031338413478808e-05,0.0,0.0,9.456365585327148,0.0,0.0,0.0,0.2912499904632568,4.0,0.0,1.0
802200,291.7621459960937,297.1499938964844,293.1499938964844,0.0678683444857597,-1710.89404296875,304.0858764648437,0.8112919330596924,0.1215472817420959,0.1055748611688613,291.7617492675781,297.1499938964844,293.1499938964844,0.0144064761698246,-779.9427490234375,304.08074951171875,0.6129984259605408,0.050000000745058,0.047888871282339,291.6876220703125,297.1499938964844,293.1499938964844,0.0730222761631012,-1403.575927734375,304.078369140625,0.8252363204956055,0.1289213895797729,0.0866602212190628,291.6941833496094,297.1499938964844,293.1499938964844,0.1324431896209716,-3045.9423828125,304.0616455078125,0.971703827381134,0.2038805335760116,0.1882935315370559,292.12017822265625,297.1499938964844,293.1499938964844,0.0087689822539687,-2886.294921875,301.1477966308594,0.6129984259605408,0.050000000745058,0.2271641939878463,290.6890869140625,291.1499938964844,270.4946594238281,269.7364807128906,281.8439025878906,292.1163330078125,290.7008056640625,1.0,0.1646132171154022,1.0,1.0,0.996420919895172,1.0,-0.7867249846458435,0.3375915586948395,0.449133425951004,0.1359903514385223,0.0,0.0,0.3304366171360016,17.281478881835938,25.0,55.024658203125,-6359.35693359375,50.77138137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.602294921875,304.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.07421875,18000.0,0.0,0.0,0.0889898464083671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262632101774215,0.2262676209211349,-4.405569143273169e-06,0.0,9.031338413478808e-05,0.0,0.0,9.456365585327148,0.0,0.0,0.0,0.2912499904632568,4.0,0.0,1.0
802260,291.8520202636719,297.1499938964844,293.1499938964844,0.0811473503708839,-1952.2525634765625,304.0852355957031,0.8593941330909729,0.138482928276062,0.1211446225643158,291.79669189453125,297.1499938964844,293.1499938964844,0.0251930765807628,-1035.4940185546875,304.12744140625,0.6853349804878235,0.0736377537250518,0.0640709623694419,291.7704467773437,297.1499938964844,293.1499938964844,0.0886478424072265,-1628.0950927734375,304.07635498046875,0.8799172043800354,0.1491782814264297,0.1010974794626236,291.7585754394531,297.1499938964844,293.1499938964844,0.1249937862157821,-2898.697998046875,304.1058349609375,0.9706645607948304,0.2275657951831817,0.1795724928379058,292.1614990234375,297.1499938964844,293.1499938964844,0.0090580899268388,-2935.793212890625,301.41412353515625,0.6217691898345947,0.050000000745058,0.2269788682460785,290.7627868652344,291.1499938964844,270.4642944335937,269.71490478515625,281.8336486816406,292.1576843261719,290.7763366699219,1.0,0.1687270700931549,1.0,1.0,0.997137725353241,1.0,-0.8314738869667053,0.3575567305088043,0.4739171266555786,0.1446736305952072,0.0,0.0,0.3771669864654541,16.717557907104492,28.0,106.58646392822266,-6839.76171875,56.27645492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6429748535156,304.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17748.666015625,18000.0,0.0,0.0,0.1067367121577262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731405198574066,0.2731450498104095,-4.528309546003584e-06,0.0,0.0001083241950254,0.0,0.0,11.951695442199709,0.0,0.0,0.0,0.3015690147876739,4.0,0.0,1.0
802320,291.8520202636719,297.1499938964844,293.1499938964844,0.0811473503708839,-1952.2525634765625,304.0852355957031,0.8593941330909729,0.138482928276062,0.1211446225643158,291.79669189453125,297.1499938964844,293.1499938964844,0.0251930765807628,-1035.4940185546875,304.12744140625,0.6853349804878235,0.0736377537250518,0.0640709623694419,291.7704467773437,297.1499938964844,293.1499938964844,0.0886478424072265,-1628.0950927734375,304.07635498046875,0.8799172043800354,0.1491782814264297,0.1010974794626236,291.7585754394531,297.1499938964844,293.1499938964844,0.1249937862157821,-2898.697998046875,304.1058349609375,0.9706645607948304,0.2275657951831817,0.1795724928379058,292.1614990234375,297.1499938964844,293.1499938964844,0.0090580899268388,-2935.793212890625,301.41412353515625,0.6217691898345947,0.050000000745058,0.2269788682460785,290.7627868652344,291.1499938964844,270.4642944335937,269.71490478515625,281.8336486816406,292.1576843261719,290.7763366699219,1.0,0.1687270700931549,1.0,1.0,0.997137725353241,1.0,-0.8314738869667053,0.3575567305088043,0.4739171266555786,0.1446736305952072,0.0,0.0,0.3771669864654541,16.717557907104492,28.0,106.58646392822266,-6839.76171875,56.27645492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6429748535156,304.6203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17748.666015625,18000.0,0.0,0.0,0.1067367121577262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731405198574066,0.2731450498104095,-4.528309546003584e-06,0.0,0.0001083241950254,0.0,0.0,11.951695442199709,0.0,0.0,0.0,0.3015690147876739,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.0927494093775749,-2167.5576171875,304.0875244140625,0.9009848833084106,0.1538791209459304,0.135279580950737,291.86846923828125,297.1499938964844,293.1499938964844,0.0432586520910263,-1356.987548828125,304.1053466796875,0.7581679224967957,0.093431569635868,0.084585353732109,291.8505859375,297.1499938964844,293.1499938964844,0.1027433425188064,-1831.566162109375,304.0774230957031,0.9296372532844543,0.1678786277770996,0.1143978163599968,291.77545166015625,297.1499938964844,293.1499938964844,0.1174362003803253,-2751.870849609375,304.1324157714844,0.9646193385124208,0.2593566179275512,0.1711600124835968,292.2035827636719,297.1499938964844,293.1499938964844,0.0093328449875116,-2979.680419921875,301.662109375,0.6273913383483887,0.050000000745058,0.2268647998571396,290.84375,291.1499938964844,270.43463134765625,269.69195556640625,281.82647705078125,292.199951171875,290.8514404296875,1.0,0.1743263155221939,1.0,1.0,0.9978545904159546,1.0,-0.8787869215011597,0.3786371946334839,0.5001497268676758,0.1543290764093399,0.0,0.0,0.4121286571025848,16.582199096679688,46.0,95.4707260131836,-7229.98779296875,63.30973815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8588256835937,304.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.775390625,18000.0,0.0,0.0,0.1262437552213668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314506858587265,0.3145115375518799,-4.662331775762141e-06,0.0,0.0001281213626498,0.0,0.0,14.421538352966309,0.0,0.0,0.0,0.3118711709976196,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.0927494093775749,-2167.5576171875,304.0875244140625,0.9009848833084106,0.1538791209459304,0.135279580950737,291.86846923828125,297.1499938964844,293.1499938964844,0.0432586520910263,-1356.987548828125,304.1053466796875,0.7581679224967957,0.093431569635868,0.084585353732109,291.8505859375,297.1499938964844,293.1499938964844,0.1027433425188064,-1831.566162109375,304.0774230957031,0.9296372532844543,0.1678786277770996,0.1143978163599968,291.77545166015625,297.1499938964844,293.1499938964844,0.1174362003803253,-2751.870849609375,304.1324157714844,0.9646193385124208,0.2593566179275512,0.1711600124835968,292.2035827636719,297.1499938964844,293.1499938964844,0.0093328449875116,-2979.680419921875,301.662109375,0.6273913383483887,0.050000000745058,0.2268647998571396,290.84375,291.1499938964844,270.43463134765625,269.69195556640625,281.82647705078125,292.199951171875,290.8514404296875,1.0,0.1743263155221939,1.0,1.0,0.9978545904159546,1.0,-0.8787869215011597,0.3786371946334839,0.5001497268676758,0.1543290764093399,0.0,0.0,0.4121286571025848,16.582199096679688,46.0,95.4707260131836,-7229.98779296875,63.30973815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8588256835937,304.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.775390625,18000.0,0.0,0.0,0.1262437552213668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314506858587265,0.3145115375518799,-4.662331775762141e-06,0.0,0.0001281213626498,0.0,0.0,14.421538352966309,0.0,0.0,0.0,0.3118711709976196,4.0,0.0,1.0
802500,291.9798889160156,297.1499938964844,293.1499938964844,0.0982792228460311,-2270.3212890625,304.0888061523437,0.9100360870361328,0.1610545516014099,0.1418956220149994,291.9103088378906,297.1499938964844,293.1499938964844,0.0505696088075637,-1483.9080810546875,304.1002197265625,0.7765465974807739,0.1014469116926193,0.0926702097058296,291.88946533203125,297.1499938964844,293.1499938964844,0.1096409037709236,-1929.5169677734373,304.0780944824219,0.9419158101081848,0.1767038851976394,0.1206939816474914,291.7842712402344,297.1499938964844,293.1499938964844,0.121920071542263,-2836.6787109375,304.1272277832031,0.9687517285346984,0.2750473320484161,0.1767952889204025,292.224853515625,297.1499938964844,293.1499938964844,0.0094834817573428,-3005.612060546875,301.77545166015625,0.6236134171485901,0.050000000745058,0.2269394695758819,290.8656311035156,291.1499938964844,270.4200744628906,269.6799011230469,281.8216552734375,292.2213134765625,290.86962890625,1.0,0.1801527887582779,1.0,1.0,0.998212993144989,1.0,-0.9108296036720276,0.3929013609886169,0.5179282426834106,0.1611533761024475,0.0,0.0,0.4288301765918731,17.316246032714844,46.0,68.08042907714844,-7452.78759765625,69.71881866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5453491210937,304.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.416015625,18000.0,0.0,0.0,0.1362827867269516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346607387065887,0.3346654772758484,-4.732075467472896e-06,0.0,0.000138309696922,0.0,0.0,15.716302871704102,0.0,0.0,0.0,0.3172555565834045,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.1037410348653793,-2371.14208984375,304.0899963378906,0.9102864861488342,0.1678885966539383,0.1482200771570205,291.9529113769531,297.1499938964844,293.1499938964844,0.05710194632411,-1600.068115234375,304.097412109375,0.7853183746337891,0.1087882667779922,0.0999674499034881,291.9275817871094,297.1499938964844,293.1499938964844,0.1165217012166976,-2026.1082763671875,304.0786437988281,0.9441269040107728,0.1851845681667328,0.1267616152763366,291.803466796875,297.1499938964844,293.1499938964844,0.1325044929981231,-3035.193603515625,304.11199951171875,0.9768497943878174,0.288589745759964,0.1894388049840927,292.24664306640625,297.1499938964844,293.1499938964844,0.0096452357247471,-3035.07080078125,301.8805236816406,0.6151930093765259,0.050000000745058,0.2271141558885574,290.87115478515625,291.1499938964844,270.4057006835937,269.6674194335937,281.8164978027344,292.2431335449219,290.8703308105469,1.0,0.1877634227275848,1.0,1.0,0.9985141158103944,1.0,-0.9498429894447328,0.4102217257022857,0.5396212339401245,0.1698672026395797,0.0,0.0,0.4467627108097076,18.676742553710938,64.0,29.715932846069336,-7717.32958984375,78.8144760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2770690917969,304.087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.283203125,18000.0,0.0,0.0,0.1464508771896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563216626644134,0.3563264608383178,-4.809035090147518e-06,0.0,0.0001486290275352,0.0,0.0,17.175844192504883,0.0,0.0,0.0,0.3232860565185547,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.1144299060106277,-2565.736328125,304.0921936035156,0.8922813534736633,0.1805300116539001,0.1600091457366943,292.0370483398437,297.1499938964844,293.1499938964844,0.0686821341514587,-1813.9229736328125,304.09576416015625,0.7825487852096558,0.1220544725656509,0.113093614578247,292.0018920898437,297.1499938964844,293.1499938964844,0.1301394701004028,-2214.1298828125,304.0797424316406,0.9270924925804138,0.2010890394449234,0.1382120102643966,291.8810119628906,297.1499938964844,293.1499938964844,0.1682680994272232,-3684.9013671875,304.06463623046875,0.9938814043998718,0.3070959150791168,0.2303167134523391,292.2933044433594,297.1499938964844,293.1499938964844,0.0099909380078315,-3100.75439453125,302.06402587890625,0.5862711071968079,0.050000000745058,0.2277669906616211,290.8440246582031,291.1499938964844,270.3774719238281,269.6412048339844,281.80816650390625,292.289794921875,290.8400573730469,1.0,0.2077412158250808,1.0,1.0,0.9991162419319152,1.0,-1.0433286428451538,0.4516668021678924,0.591661810874939,0.1921891123056411,0.0,0.0,0.4890423119068146,23.272930145263672,67.0,-27.319679260253903,-8396.4130859375,105.75782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8403625488281,303.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17585.240234375,18000.0,0.0,0.0,0.1672194451093673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111164510250091,0.4111214578151703,-5.0195749281556346e-06,0.0,0.0001697064726613,0.0,0.0,21.229734420776367,0.0,0.0,0.0,0.3394661545753479,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.1144299060106277,-2565.736328125,304.0921936035156,0.8922813534736633,0.1805300116539001,0.1600091457366943,292.0370483398437,297.1499938964844,293.1499938964844,0.0686821341514587,-1813.9229736328125,304.09576416015625,0.7825487852096558,0.1220544725656509,0.113093614578247,292.0018920898437,297.1499938964844,293.1499938964844,0.1301394701004028,-2214.1298828125,304.0797424316406,0.9270924925804138,0.2010890394449234,0.1382120102643966,291.8810119628906,297.1499938964844,293.1499938964844,0.1682680994272232,-3684.9013671875,304.06463623046875,0.9938814043998718,0.3070959150791168,0.2303167134523391,292.2933044433594,297.1499938964844,293.1499938964844,0.0099909380078315,-3100.75439453125,302.06402587890625,0.5862711071968079,0.050000000745058,0.2277669906616211,290.8440246582031,291.1499938964844,270.3774719238281,269.6412048339844,281.80816650390625,292.289794921875,290.8400573730469,1.0,0.2077412158250808,1.0,1.0,0.9991162419319152,1.0,-1.0433286428451538,0.4516668021678924,0.591661810874939,0.1921891123056411,0.0,0.0,0.4890423119068146,23.272930145263672,67.0,-27.319679260253903,-8396.4130859375,105.75782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8403625488281,303.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17585.240234375,18000.0,0.0,0.0,0.1672194451093673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111164510250091,0.4111214578151703,-5.0195749281556346e-06,0.0,0.0001697064726613,0.0,0.0,21.229734420776367,0.0,0.0,0.0,0.3394661545753479,4.0,0.0,1.0
802740,292.1747436523437,297.1499938964844,293.1499938964844,0.1242153793573379,-2740.114990234375,304.0951843261719,0.873591959476471,0.1918527632951736,0.1706191450357437,292.11846923828125,297.1499938964844,293.1499938964844,0.0785435810685157,-2002.8514404296875,304.09747314453125,0.7749500274658203,0.133745014667511,0.1246900856494903,292.07379150390625,297.1499938964844,293.1499938964844,0.142863780260086,-2385.648681640625,304.0820007324219,0.9084557890892028,0.2155939638614654,0.148695707321167,291.9950561523437,297.1499938964844,293.1499938964844,0.2026137411594391,-4279.412109375,304.0365600585937,0.9990000128746032,0.3161618113517761,0.2676630318164825,292.3445129394531,297.1499938964844,293.1499938964844,0.0103097036480903,-3158.675048828125,302.219970703125,0.5578383803367615,0.050000000745058,0.2285668104887008,290.82421875,291.1499938964844,270.3500061035156,269.6131286621094,281.8035888671875,292.3410339355469,290.8255310058594,1.0,0.2264584302902221,1.0,1.0,0.999718427658081,1.0,-1.1283555030822754,0.4895809590816498,0.6387745141983032,0.2134954035282135,0.0,0.0,0.5343647003173828,28.65206718444824,70.0,-11.717056274414062,-9136.0986328125,136.52256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4935302734375,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17448.009765625,18000.0,0.0,0.0,0.1886489689350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814282655715942,0.481433629989624,-5.357173449738184e-06,0.0,0.0001914547319756,0.0,0.0,27.431365966796875,0.0,0.0,0.0,0.3617314100265503,4.0,0.0,1.0
802800,292.1747436523437,297.1499938964844,293.1499938964844,0.1242153793573379,-2740.114990234375,304.0951843261719,0.873591959476471,0.1918527632951736,0.1706191450357437,292.11846923828125,297.1499938964844,293.1499938964844,0.0785435810685157,-2002.8514404296875,304.09747314453125,0.7749500274658203,0.133745014667511,0.1246900856494903,292.07379150390625,297.1499938964844,293.1499938964844,0.142863780260086,-2385.648681640625,304.0820007324219,0.9084557890892028,0.2155939638614654,0.148695707321167,291.9950561523437,297.1499938964844,293.1499938964844,0.2026137411594391,-4279.412109375,304.0365600585937,0.9990000128746032,0.3161618113517761,0.2676630318164825,292.3445129394531,297.1499938964844,293.1499938964844,0.0103097036480903,-3158.675048828125,302.219970703125,0.5578383803367615,0.050000000745058,0.2285668104887008,290.82421875,291.1499938964844,270.3500061035156,269.6131286621094,281.8035888671875,292.3410339355469,290.8255310058594,1.0,0.2264584302902221,1.0,1.0,0.999718427658081,1.0,-1.1283555030822754,0.4895809590816498,0.6387745141983032,0.2134954035282135,0.0,0.0,0.5343647003173828,28.65206718444824,70.0,-11.717056274414062,-9136.0986328125,136.52256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4935302734375,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17448.009765625,18000.0,0.0,0.0,0.1886489689350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814282655715942,0.481433629989624,-5.357173449738184e-06,0.0,0.0001914547319756,0.0,0.0,27.431365966796875,0.0,0.0,0.0,0.3617314100265503,4.0,0.0,1.0
