time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327302306890487,-2888.486328125,304.0992736816406,0.8575214147567749,0.2019846886396408,0.1801422238349914,292.1958923339844,297.1499938964844,293.1499938964844,0.0868667513132095,-2164.87109375,304.10113525390625,0.7669879198074341,0.14417465031147,0.1349941343069076,292.1430969238281,297.1499938964844,293.1499938964844,0.1542199403047561,-2535.08642578125,304.08575439453125,0.8934991955757141,0.2288067936897277,0.158264011144638,292.1133728027344,297.1499938964844,293.1499938964844,0.2321414202451706,-4770.232421875,304.02545166015625,0.9990000128746032,0.3214316666126251,0.299187570810318,292.39764404296875,297.1499938964844,293.1499938964844,0.0105765154585242,-3201.634033203125,302.3584899902344,0.5338350534439087,0.050000000745058,0.229449838399887,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,281.7998352050781,292.3943786621094,290.8519592285156,1.0,0.2438291162252426,0.9988399744033812,0.9988399744033812,0.9998310804367064,1.0,-1.2025097608566284,0.522973895072937,0.6795358657836914,0.2323466390371322,0.0,0.0,0.5732810497283936,34.40420913696289,58.0,26.591062545776367,-9821.0146484375,169.0604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24560546875,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17404.95703125,18000.0,0.0,0.0,0.2102864682674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528007745742798,0.552806556224823,-5.7918964557757135e-06,0.0,0.0002134140377165,0.0,0.0,35.15878677368164,0.0,0.0,0.0,0.3864732384681701,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327302306890487,-2888.486328125,304.0992736816406,0.8575214147567749,0.2019846886396408,0.1801422238349914,292.1958923339844,297.1499938964844,293.1499938964844,0.0868667513132095,-2164.87109375,304.10113525390625,0.7669879198074341,0.14417465031147,0.1349941343069076,292.1430969238281,297.1499938964844,293.1499938964844,0.1542199403047561,-2535.08642578125,304.08575439453125,0.8934991955757141,0.2288067936897277,0.158264011144638,292.1133728027344,297.1499938964844,293.1499938964844,0.2321414202451706,-4770.232421875,304.02545166015625,0.9990000128746032,0.3214316666126251,0.299187570810318,292.39764404296875,297.1499938964844,293.1499938964844,0.0105765154585242,-3201.634033203125,302.3584899902344,0.5338350534439087,0.050000000745058,0.229449838399887,290.8481750488281,291.1499938964844,270.323486328125,269.5845031738281,281.7998352050781,292.3943786621094,290.8519592285156,1.0,0.2438291162252426,0.9988399744033812,0.9988399744033812,0.9998310804367064,1.0,-1.2025097608566284,0.522973895072937,0.6795358657836914,0.2323466390371322,0.0,0.0,0.5732810497283936,34.40420913696289,58.0,26.591062545776367,-9821.0146484375,169.0604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24560546875,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17404.95703125,18000.0,0.0,0.0,0.2102864682674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528007745742798,0.552806556224823,-5.7918964557757135e-06,0.0,0.0002134140377165,0.0,0.0,35.15878677368164,0.0,0.0,0.0,0.3864732384681701,4.0,0.0,1.0
802980,292.3141174316406,297.1499938964844,293.1499938964844,0.1400314569473266,-3013.1357421875,304.10406494140625,0.8551326990127563,0.2111834585666656,0.1886919736862182,292.2671813964844,297.1499938964844,293.1499938964844,0.094142273068428,-2306.640380859375,304.1053161621094,0.7702580690383911,0.1538825631141662,0.144434854388237,292.208740234375,297.1499938964844,293.1499938964844,0.1642434448003769,-2664.186767578125,304.09051513671875,0.8931595087051392,0.2410031110048294,0.1670112907886505,292.2120666503906,297.1499938964844,293.1499938964844,0.2424994111061096,-4920.109375,304.04998779296875,0.9943118095397948,0.3276037871837616,0.3087235391139984,292.4488525390625,297.1499938964844,293.1499938964844,0.0107778506353497,-3227.92822265625,302.4872741699219,0.5226255655288696,0.050000000745058,0.2299682199954986,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,281.8030090332031,292.4459228515625,290.9139404296875,1.0,0.2534883618354797,0.9976799488067628,0.9976799488067628,0.9999436736106871,1.0,-1.2482200860977173,0.5436883568763733,0.704531729221344,0.2440951019525528,0.0,0.0,0.6027989983558655,37.84704208374024,46.0,81.24755096435547,-10349.984375,190.4975433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333923339844,304.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17452.91015625,18000.0,0.0,0.0,0.2313068509101867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165891885757446,0.616595447063446,-6.255620974116027e-06,0.0,0.0002347470435779,0.0,0.0,43.47842025756836,0.0,0.0,0.0,0.4102088510990143,4.0,0.0,1.0
803040,292.3141174316406,297.1499938964844,293.1499938964844,0.1400314569473266,-3013.1357421875,304.10406494140625,0.8551326990127563,0.2111834585666656,0.1886919736862182,292.2671813964844,297.1499938964844,293.1499938964844,0.094142273068428,-2306.640380859375,304.1053161621094,0.7702580690383911,0.1538825631141662,0.144434854388237,292.208740234375,297.1499938964844,293.1499938964844,0.1642434448003769,-2664.186767578125,304.09051513671875,0.8931595087051392,0.2410031110048294,0.1670112907886505,292.2120666503906,297.1499938964844,293.1499938964844,0.2424994111061096,-4920.109375,304.04998779296875,0.9943118095397948,0.3276037871837616,0.3087235391139984,292.4488525390625,297.1499938964844,293.1499938964844,0.0107778506353497,-3227.92822265625,302.4872741699219,0.5226255655288696,0.050000000745058,0.2299682199954986,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,281.8030090332031,292.4459228515625,290.9139404296875,1.0,0.2534883618354797,0.9976799488067628,0.9976799488067628,0.9999436736106871,1.0,-1.2482200860977173,0.5436883568763733,0.704531729221344,0.2440951019525528,0.0,0.0,0.6027989983558655,37.84704208374024,46.0,81.24755096435547,-10349.984375,190.4975433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333923339844,304.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17452.91015625,18000.0,0.0,0.0,0.2313068509101867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165891885757446,0.616595447063446,-6.255620974116027e-06,0.0,0.0002347470435779,0.0,0.0,43.47842025756836,0.0,0.0,0.0,0.4102088510990143,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432200521230697,-3066.726318359375,304.1065979003906,0.8603751063346863,0.2154914438724517,0.1926401853561401,292.30047607421875,297.1499938964844,293.1499938964844,0.0974384322762489,-2370.388916015625,304.1074523925781,0.777667224407196,0.1585239470005035,0.1488891392946243,292.239990234375,297.1499938964844,293.1499938964844,0.1687440872192382,-2721.256591796875,304.0931396484375,0.8999997973442078,0.2467898875474929,0.1711144298315048,292.2488098144531,297.1499938964844,293.1499938964844,0.2448942810297012,-4962.34228515625,304.0635681152344,0.996984362602234,0.332268089056015,0.312731921672821,292.4728088378906,297.1499938964844,293.1499938964844,0.0108493063598871,-3233.937744140625,302.5508728027344,0.5222163200378418,0.050000000745058,0.2299882769584655,290.948486328125,291.1499938964844,270.2860717773437,269.54327392578125,281.80523681640625,292.4700622558594,290.9566955566406,1.0,0.2560315728187561,0.997099995613098,0.997099995613098,1.0,1.0,-1.2665623426437378,0.5520013570785522,0.7145609855651855,0.2489079385995865,0.0,0.0,0.6118931770324707,38.23486709594727,46.0,97.91703033447266,-10564.3623046875,197.6812286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1427001953125,304.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17544.9140625,18000.0,0.0,0.0,0.2412447035312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400048136711121,0.6400113105773926,-6.455104085034691e-06,0.0,0.0002448327140882,0.0,0.0,46.970924377441406,0.0,0.0,0.0,0.4193938374519348,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462694108486175,-3117.7431640625,304.10894775390625,0.8688216209411621,0.2196410745382309,0.1964084208011627,292.33221435546875,297.1499938964844,293.1499938964844,0.1006342619657516,-2431.90771484375,304.109375,0.7879735827445984,0.1630511283874511,0.153197780251503,292.2700500488281,297.1499938964844,293.1499938964844,0.1731000542640686,-2776.187255859375,304.0955505371094,0.9105467796325684,0.2524107098579407,0.1750703603029251,292.2800598144531,297.1499938964844,293.1499938964844,0.2454343885183334,-4965.8154296875,304.0784912109375,0.9990000128746032,0.3375385105609894,0.31357142329216,292.495361328125,297.1499938964844,293.1499938964844,0.0109134456142783,-3238.696044921875,302.6133117675781,0.5242061614990234,0.050000000745058,0.2298881411552429,290.9887084960937,291.1499938964844,270.27423095703125,269.530029296875,281.80780029296875,292.4928283691406,290.99658203125,1.0,0.2572995722293854,0.996529221534729,0.996529221534729,1.0,1.0,-1.2818281650543213,0.5589298009872437,0.7228984236717224,0.2529312074184418,0.0,0.0,0.6186032295227051,37.937896728515625,34.0,105.21339416503906,-10752.1484375,202.25640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1966552734375,304.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17637.01171875,18000.0,0.0,0.0,0.2506727278232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579780578613281,0.6579846739768982,-6.617597136937548e-06,0.0,0.0002544009475968,0.0,0.0,49.81678009033203,0.0,0.0,0.0,0.4266177713871002,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517178565263748,-3207.75439453125,304.1135559082031,0.891170859336853,0.2275019586086273,0.2035146504640579,292.3912048339844,297.1499938964844,293.1499938964844,0.1065998747944831,-2545.2177734375,304.11297607421875,0.812940239906311,0.1718012541532516,0.1614875644445419,292.32666015625,297.1499938964844,293.1499938964844,0.1811039447784423,-2875.8896484375,304.1003723144531,0.939612090587616,0.2632222473621368,0.1826447248458862,292.3138427734375,297.1499938964844,293.1499938964844,0.2333874404430389,-4756.12548828125,304.1225280761719,0.9990000128746032,0.3526472449302673,0.301518440246582,292.53582763671875,297.1499938964844,293.1499938964844,0.0110182287171483,-3241.79150390625,302.7398376464844,0.5322098731994629,0.050000000745058,0.2295165956020355,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,281.8169860839844,292.53369140625,291.0948181152344,1.0,0.2561654448509216,0.9953877925872804,0.9953877925872804,1.0,1.0,-1.2945677042007446,0.5647011995315552,0.7298664450645447,0.2562909424304962,0.0,0.0,0.6211786866188049,36.15566253662109,25.0,132.3600616455078,-11010.6875,202.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4487609863281,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.716796875,18000.0,0.0,0.0,0.2675245106220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758917570114136,0.675898551940918,-6.815322194597684e-06,0.0,0.0002715033770073,0.0,0.0,52.971134185791016,0.0,0.0,0.0,0.4340764284133911,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517178565263748,-3207.75439453125,304.1135559082031,0.891170859336853,0.2275019586086273,0.2035146504640579,292.3912048339844,297.1499938964844,293.1499938964844,0.1065998747944831,-2545.2177734375,304.11297607421875,0.812940239906311,0.1718012541532516,0.1614875644445419,292.32666015625,297.1499938964844,293.1499938964844,0.1811039447784423,-2875.8896484375,304.1003723144531,0.939612090587616,0.2632222473621368,0.1826447248458862,292.3138427734375,297.1499938964844,293.1499938964844,0.2333874404430389,-4756.12548828125,304.1225280761719,0.9990000128746032,0.3526472449302673,0.301518440246582,292.53582763671875,297.1499938964844,293.1499938964844,0.0110182287171483,-3241.79150390625,302.7398376464844,0.5322098731994629,0.050000000745058,0.2295165956020355,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,281.8169860839844,292.53369140625,291.0948181152344,1.0,0.2561654448509216,0.9953877925872804,0.9953877925872804,1.0,1.0,-1.2945677042007446,0.5647011995315552,0.7298664450645447,0.2562909424304962,0.0,0.0,0.6211786866188049,36.15566253662109,25.0,132.3600616455078,-11010.6875,202.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4487609863281,304.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.716796875,18000.0,0.0,0.0,0.2675245106220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758917570114136,0.675898551940918,-6.815322194597684e-06,0.0,0.0002715033770073,0.0,0.0,52.971134185791016,0.0,0.0,0.0,0.4340764284133911,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1565002351999282,-3285.799072265625,304.1177062988281,0.9235438704490662,0.2347759902477264,0.2100520581007003,292.44488525390625,297.1499938964844,293.1499938964844,0.1121233329176902,-2648.6396484375,304.1160888671875,0.8426674008369446,0.1801358759403228,0.1693415492773056,292.3787841796875,297.1499938964844,293.1499938964844,0.1884334683418274,-2966.102783203125,304.10467529296875,0.9750825762748718,0.2735046744346618,0.1898064911365509,292.3118591308594,297.1499938964844,293.1499938964844,0.214017167687416,-4426.80029296875,304.1638488769531,0.9990000128746032,0.3741673231124878,0.2819670140743255,292.5696716308594,297.1499938964844,293.1499938964844,0.0111104631796479,-3241.42578125,302.8695373535156,0.5465635657310486,0.050000000745058,0.2289455831050872,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,281.8270874023437,292.56793212890625,291.1967468261719,1.0,0.252158373594284,0.9942463636398317,0.9942463636398317,1.0,1.0,-1.2962863445281982,0.5654380321502686,0.7308482527732849,0.2567760348320007,0.0,0.0,0.6092163324356079,33.13663482666016,43.0,137.66363525390625,-11138.73046875,196.6762542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8938293457031,304.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.263671875,18000.0,0.0,0.0,0.2810479998588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632239818572998,0.6632307767868042,-6.775756446586456e-06,0.0,0.0002852280158549,0.0,0.0,51.331764221191406,0.0,0.0,0.0,0.4296602010726928,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1565002351999282,-3285.799072265625,304.1177062988281,0.9235438704490662,0.2347759902477264,0.2100520581007003,292.44488525390625,297.1499938964844,293.1499938964844,0.1121233329176902,-2648.6396484375,304.1160888671875,0.8426674008369446,0.1801358759403228,0.1693415492773056,292.3787841796875,297.1499938964844,293.1499938964844,0.1884334683418274,-2966.102783203125,304.10467529296875,0.9750825762748718,0.2735046744346618,0.1898064911365509,292.3118591308594,297.1499938964844,293.1499938964844,0.214017167687416,-4426.80029296875,304.1638488769531,0.9990000128746032,0.3741673231124878,0.2819670140743255,292.5696716308594,297.1499938964844,293.1499938964844,0.0111104631796479,-3241.42578125,302.8695373535156,0.5465635657310486,0.050000000745058,0.2289455831050872,291.18756103515625,291.1499938964844,270.2304382324219,269.47967529296875,281.8270874023437,292.56793212890625,291.1967468261719,1.0,0.252158373594284,0.9942463636398317,0.9942463636398317,1.0,1.0,-1.2962863445281982,0.5654380321502686,0.7308482527732849,0.2567760348320007,0.0,0.0,0.6092163324356079,33.13663482666016,43.0,137.66363525390625,-11138.73046875,196.6762542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8938293457031,304.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.263671875,18000.0,0.0,0.0,0.2810479998588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632239818572998,0.6632307767868042,-6.775756446586456e-06,0.0,0.0002852280158549,0.0,0.0,51.331764221191406,0.0,0.0,0.0,0.4296602010726928,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613432168960571,-3365.239990234375,304.1203308105469,0.9328900575637816,0.2413736134767532,0.2161313891410827,292.4943542480469,297.1499938964844,293.1499938964844,0.1177398413419723,-2753.4755859375,304.11798095703125,0.8537812829017639,0.1879660934209823,0.176873505115509,292.4271850585937,297.1499938964844,293.1499938964844,0.1959945559501648,-3059.2265625,304.1070861816406,0.9846771955490112,0.2832241654396057,0.1966805160045623,292.3024597167969,297.1499938964844,293.1499938964844,0.2132633030414581,-4415.13916015625,304.1592102050781,0.9990000128746032,0.3973569273948669,0.2827218472957611,292.5976867675781,297.1499938964844,293.1499938964844,0.0112887183204293,-3259.8583984375,302.99835205078125,0.5459780097007751,0.050000000745058,0.2289662361145019,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,281.8250732421875,292.59625244140625,291.2551574707031,1.0,0.2568944692611694,0.9935413002967834,0.9935413002967834,1.0,1.0,-1.3217910528182983,0.5771525502204895,0.7446385025978088,0.2632715106010437,0.0,0.0,0.5901288390159607,33.646827697753906,61.0,79.73606872558594,-11308.5751953125,206.70465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49462890625,305.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18321.181640625,18000.0,0.0,0.0,0.2908989191055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280713677406311,0.6280779242515564,-6.5387644099246245e-06,0.0,0.0002952254435513,0.0,0.0,46.22612762451172,0.0,0.0,0.0,0.4166125357151031,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613432168960571,-3365.239990234375,304.1203308105469,0.9328900575637816,0.2413736134767532,0.2161313891410827,292.4943542480469,297.1499938964844,293.1499938964844,0.1177398413419723,-2753.4755859375,304.11798095703125,0.8537812829017639,0.1879660934209823,0.176873505115509,292.4271850585937,297.1499938964844,293.1499938964844,0.1959945559501648,-3059.2265625,304.1070861816406,0.9846771955490112,0.2832241654396057,0.1966805160045623,292.3024597167969,297.1499938964844,293.1499938964844,0.2132633030414581,-4415.13916015625,304.1592102050781,0.9990000128746032,0.3973569273948669,0.2827218472957611,292.5976867675781,297.1499938964844,293.1499938964844,0.0112887183204293,-3259.8583984375,302.99835205078125,0.5459780097007751,0.050000000745058,0.2289662361145019,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,281.8250732421875,292.59625244140625,291.2551574707031,1.0,0.2568944692611694,0.9935413002967834,0.9935413002967834,1.0,1.0,-1.3217910528182983,0.5771525502204895,0.7446385025978088,0.2632715106010437,0.0,0.0,0.5901288390159607,33.646827697753906,61.0,79.73606872558594,-11308.5751953125,206.70465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49462890625,305.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18321.181640625,18000.0,0.0,0.0,0.2908989191055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280713677406311,0.6280779242515564,-6.5387644099246245e-06,0.0,0.0002952254435513,0.0,0.0,46.22612762451172,0.0,0.0,0.0,0.4166125357151031,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667454093694687,-3454.952392578125,304.1211853027344,0.917246401309967,0.2472366243600845,0.2216746807098388,292.54034423828125,297.1499938964844,293.1499938964844,0.1238205656409263,-2867.2685546875,304.1184997558594,0.8457551598548889,0.1952429711818695,0.1840067356824875,292.472412109375,297.1499938964844,293.1499938964844,0.2044695317745208,-3164.159423828125,304.10723876953125,0.974113941192627,0.2923642098903656,0.203237697482109,292.3256225585937,297.1499938964844,293.1499938964844,0.2314284145832061,-4721.734375,304.1253662109375,0.9990000128746032,0.4142110049724579,0.3028815388679504,292.6221923828125,297.1499938964844,293.1499938964844,0.011584373190999,-3304.905029296875,303.11981201171875,0.531269907951355,0.050000000745058,0.2295554876327514,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,281.8128967285156,292.6209411621094,291.2408142089844,1.0,0.268450528383255,0.9928362369537354,0.9928362369537354,1.0,1.0,-1.3697770833969116,0.5992297530174255,0.7705473303794861,0.2757555544376373,0.0,0.0,0.577688455581665,37.5748405456543,79.0,-1.5006452798843384,-11605.44921875,233.4071655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.151611328125,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18250.23828125,18000.0,0.0,0.0,0.2976356744766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978227853775024,0.5978291034698486,-6.2975436776469e-06,0.0,0.000302062369883,0.0,0.0,41.887351989746094,0.0,0.0,0.0,0.4051887989044189,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667454093694687,-3454.952392578125,304.1211853027344,0.917246401309967,0.2472366243600845,0.2216746807098388,292.54034423828125,297.1499938964844,293.1499938964844,0.1238205656409263,-2867.2685546875,304.1184997558594,0.8457551598548889,0.1952429711818695,0.1840067356824875,292.472412109375,297.1499938964844,293.1499938964844,0.2044695317745208,-3164.159423828125,304.10723876953125,0.974113941192627,0.2923642098903656,0.203237697482109,292.3256225585937,297.1499938964844,293.1499938964844,0.2314284145832061,-4721.734375,304.1253662109375,0.9990000128746032,0.4142110049724579,0.3028815388679504,292.6221923828125,297.1499938964844,293.1499938964844,0.011584373190999,-3304.905029296875,303.11981201171875,0.531269907951355,0.050000000745058,0.2295554876327514,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,281.8128967285156,292.6209411621094,291.2408142089844,1.0,0.268450528383255,0.9928362369537354,0.9928362369537354,1.0,1.0,-1.3697770833969116,0.5992297530174255,0.7705473303794861,0.2757555544376373,0.0,0.0,0.577688455581665,37.5748405456543,79.0,-1.5006452798843384,-11605.44921875,233.4071655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.151611328125,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18250.23828125,18000.0,0.0,0.0,0.2976356744766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978227853775024,0.5978291034698486,-6.2975436776469e-06,0.0,0.000302062369883,0.0,0.0,41.887351989746094,0.0,0.0,0.0,0.4051887989044189,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694824397563934,-3500.446533203125,304.1214599609375,0.9040619134902954,0.2498527765274047,0.2242138236761093,292.56231689453125,297.1499938964844,293.1499938964844,0.1269225180149078,-2925.136962890625,304.1185913085937,0.837171733379364,0.1986545920372009,0.187405452132225,292.4940185546875,297.1499938964844,293.1499938964844,0.2088727355003357,-3218.546630859375,304.10699462890625,0.962912142276764,0.2967040836811065,0.2063890099525451,292.3519897460937,297.1499938964844,293.1499938964844,0.2461794912815094,-4966.3720703125,304.1029968261719,0.9990000128746032,0.419486403465271,0.3185956180095672,292.6340026855469,297.1499938964844,293.1499938964844,0.011763391084969,-3333.756103515625,303.17742919921875,0.5210540890693665,0.050000000745058,0.2300432026386261,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,281.8040466308594,292.6327819824219,291.2186279296875,1.0,0.2763347625732422,0.9924836754798888,0.9924836754798888,1.0,1.0,-1.4001328945159912,0.6132519841194153,0.7868809700012207,0.2836978137493133,0.0,0.0,0.5748959183692932,40.6898078918457,79.0,-32.2883186340332,-11808.3408203125,252.6847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4682006835937,305.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.001953125,18000.0,0.0,0.0,0.300145536661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887963771820068,0.5888025760650635,-6.216391284397105e-06,0.0,0.0003046095662284,0.0,0.0,40.59267807006836,0.0,0.0,0.0,0.4016918540000915,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721760332584381,-3545.151123046875,304.1217346191406,0.8897006511688232,0.2522734403610229,0.2265925705432891,292.5836486816406,297.1499938964844,293.1499938964844,0.1300136744976043,-2982.599365234375,304.1186828613281,0.8268569111824036,0.2019052803516388,0.190681904554367,292.5151062011719,297.1499938964844,293.1499938964844,0.2133019715547561,-3273.068359375,304.1067810058594,0.9484100341796876,0.3008694648742676,0.2094452381134033,292.3880310058594,297.1499938964844,293.1499938964844,0.2641299962997436,-5259.712890625,304.0788879394531,0.9990000128746032,0.4225255846977234,0.3373295962810516,292.6458435058594,297.1499938964844,293.1499938964844,0.0119583522900938,-3365.459716796875,303.2326965332031,0.5102402567863464,0.050000000745058,0.2306569963693618,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,281.7938842773437,292.6446228027344,291.1910705566406,1.0,0.2853794395923614,0.9919235110282898,0.9919235110282898,1.0,1.0,-1.4338128566741943,0.6288546919822693,0.804958164691925,0.2925352156162262,0.0,0.0,0.5745198130607605,44.54875946044922,97.0,-54.68531036376953,-12045.38671875,275.9483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7613220214844,305.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.001953125,18000.0,0.0,0.0,0.3022798597812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843802094459534,0.5843863487243652,-6.167064384499099e-06,0.0,0.000306775647914,0.0,0.0,39.91694259643555,0.0,0.0,0.0,0.3998782932758331,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773212254047393,-3630.1796875,304.1225891113281,0.8588088750839233,0.2565934956073761,0.2309355586767196,292.62481689453125,297.1499938964844,293.1499938964844,0.1360191851854324,-3093.482666015625,304.1191101074219,0.8026595115661621,0.2079094052314758,0.1968462318181991,292.5561828613281,297.1499938964844,293.1499938964844,0.2219777703285217,-3379.12451171875,304.10675048828125,0.9138447046279908,0.3086288571357727,0.2152277678251266,292.48687744140625,297.1499938964844,293.1499938964844,0.3079492449760437,-5958.19873046875,304.02960205078125,0.9990000128746032,0.4218669533729553,0.381797730922699,292.6701965332031,297.1499938964844,293.1499938964844,0.0123839350417256,-3434.104736328125,303.3355407714844,0.4891429841518402,0.050000000745058,0.2322546392679214,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,281.7708740234375,292.66900634765625,291.1310119628906,1.0,0.3062619864940643,0.9908031821250916,0.9908031821250916,1.0,1.0,-1.5086636543273926,0.6637113094329834,0.8449522852897644,0.3122664093971252,0.0,0.0,0.580428957939148,54.428707122802734,100.0,-76.07351684570312,-12606.0703125,334.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240966796875,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.33203125,18000.0,0.0,0.0,0.3060242533683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889900326728821,0.588996171951294,-6.1644791458093096e-06,0.0,0.0003105757059529,0.0,0.0,40.33375549316406,0.0,0.0,0.0,0.401197224855423,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773212254047393,-3630.1796875,304.1225891113281,0.8588088750839233,0.2565934956073761,0.2309355586767196,292.62481689453125,297.1499938964844,293.1499938964844,0.1360191851854324,-3093.482666015625,304.1191101074219,0.8026595115661621,0.2079094052314758,0.1968462318181991,292.5561828613281,297.1499938964844,293.1499938964844,0.2219777703285217,-3379.12451171875,304.10675048828125,0.9138447046279908,0.3086288571357727,0.2152277678251266,292.48687744140625,297.1499938964844,293.1499938964844,0.3079492449760437,-5958.19873046875,304.02960205078125,0.9990000128746032,0.4218669533729553,0.381797730922699,292.6701965332031,297.1499938964844,293.1499938964844,0.0123839350417256,-3434.104736328125,303.3355407714844,0.4891429841518402,0.050000000745058,0.2322546392679214,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,281.7708740234375,292.66900634765625,291.1310119628906,1.0,0.3062619864940643,0.9908031821250916,0.9908031821250916,1.0,1.0,-1.5086636543273926,0.6637113094329834,0.8449522852897644,0.3122664093971252,0.0,0.0,0.580428957939148,54.428707122802734,100.0,-76.07351684570312,-12606.0703125,334.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240966796875,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.33203125,18000.0,0.0,0.0,0.3060242533683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889900326728821,0.588996171951294,-6.1644791458093096e-06,0.0,0.0003105757059529,0.0,0.0,40.33375549316406,0.0,0.0,0.0,0.401197224855423,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815375387668609,-3698.63427734375,304.1247863769531,0.830642819404602,0.2603985965251922,0.2348480224609375,292.6635131835937,297.1499938964844,293.1499938964844,0.1412730813026428,-3188.86083984375,304.1207275390625,0.7775127291679382,0.213366612792015,0.2025429606437683,292.59552001953125,297.1499938964844,293.1499938964844,0.2295052856206894,-3469.536376953125,304.1087341308594,0.8833535313606262,0.315694123506546,0.2205734997987747,292.59283447265625,297.1499938964844,293.1499938964844,0.325398176908493,-6210.28173828125,304.043701171875,0.9776676297187804,0.4170995652675628,0.3963061273097992,292.6947937011719,297.1499938964844,293.1499938964844,0.0128088565543293,-3497.349853515625,303.4321594238281,0.4668256640434265,0.050000000745058,0.2342591881752014,291.1097106933594,291.1499938964844,270.1480712890625,269.37548828125,281.76422119140625,292.69451904296875,291.1133728027344,1.0,0.3230272829532623,0.9896827936172484,0.9896827936172484,1.0,1.0,-1.5475801229476929,0.6818464994430542,0.8657336235046387,0.3227580785751343,0.0,0.0,0.5887675285339355,65.87216186523438,103.0,-17.263681411743164,-13050.078125,383.5317993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5625915527344,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.4921875,18000.0,0.0,0.0,0.3097605407238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062121391296387,0.6062184572219849,-6.270515314099612e-06,0.0,0.0003143675567116,0.0,0.0,42.54909133911133,0.0,0.0,0.0,0.4072670042514801,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815375387668609,-3698.63427734375,304.1247863769531,0.830642819404602,0.2603985965251922,0.2348480224609375,292.6635131835937,297.1499938964844,293.1499938964844,0.1412730813026428,-3188.86083984375,304.1207275390625,0.7775127291679382,0.213366612792015,0.2025429606437683,292.59552001953125,297.1499938964844,293.1499938964844,0.2295052856206894,-3469.536376953125,304.1087341308594,0.8833535313606262,0.315694123506546,0.2205734997987747,292.59283447265625,297.1499938964844,293.1499938964844,0.325398176908493,-6210.28173828125,304.043701171875,0.9776676297187804,0.4170995652675628,0.3963061273097992,292.6947937011719,297.1499938964844,293.1499938964844,0.0128088565543293,-3497.349853515625,303.4321594238281,0.4668256640434265,0.050000000745058,0.2342591881752014,291.1097106933594,291.1499938964844,270.1480712890625,269.37548828125,281.76422119140625,292.69451904296875,291.1133728027344,1.0,0.3230272829532623,0.9896827936172484,0.9896827936172484,1.0,1.0,-1.5475801229476929,0.6818464994430542,0.8657336235046387,0.3227580785751343,0.0,0.0,0.5887675285339355,65.87216186523438,103.0,-17.263681411743164,-13050.078125,383.5317993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5625915527344,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.4921875,18000.0,0.0,0.0,0.3097605407238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062121391296387,0.6062184572219849,-6.270515314099612e-06,0.0,0.0003143675567116,0.0,0.0,42.54909133911133,0.0,0.0,0.0,0.4072670042514801,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844545006752014,-3744.5556640625,304.1282958984375,0.8104983568191528,0.2637040615081787,0.2382972091436386,292.7004089355469,297.1499938964844,293.1499938964844,0.1453955471515655,-3262.003173828125,304.12359619140625,0.7601253390312195,0.218204915523529,0.2076634615659713,292.6321105957031,297.1499938964844,293.1499938964844,0.2354742139577865,-3539.65478515625,304.11248779296875,0.8626924753189087,0.3223195672035217,0.2255325764417648,292.6539611816406,297.1499938964844,293.1499938964844,0.3261257112026214,-6213.52978515625,304.0770263671875,0.9479212164878844,0.4187599420547485,0.3969756960868835,292.7178649902344,297.1499938964844,293.1499938964844,0.0131677528843283,-3543.3798828125,303.5277709960937,0.4450364708900451,0.050000000745058,0.2361483424901962,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,281.7689819335937,292.72393798828125,291.14434814453125,1.0,0.3359058797359466,0.9881250858306884,0.9881250858306884,1.0,1.0,-1.565785527229309,0.6902916431427002,0.8754938840866089,0.3277430534362793,0.0,0.0,0.5869573354721069,76.3143081665039,106.0,17.977710723876953,-13248.85546875,421.1909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8177490234375,306.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.3130395412445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075529456138611,0.6075592637062073,-6.310859134828206e-06,0.0,0.0003176953468937,0.0,0.0,42.90129470825195,0.0,0.0,0.0,0.4080930650234222,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844545006752014,-3744.5556640625,304.1282958984375,0.8104983568191528,0.2637040615081787,0.2382972091436386,292.7004089355469,297.1499938964844,293.1499938964844,0.1453955471515655,-3262.003173828125,304.12359619140625,0.7601253390312195,0.218204915523529,0.2076634615659713,292.6321105957031,297.1499938964844,293.1499938964844,0.2354742139577865,-3539.65478515625,304.11248779296875,0.8626924753189087,0.3223195672035217,0.2255325764417648,292.6539611816406,297.1499938964844,293.1499938964844,0.3261257112026214,-6213.52978515625,304.0770263671875,0.9479212164878844,0.4187599420547485,0.3969756960868835,292.7178649902344,297.1499938964844,293.1499938964844,0.0131677528843283,-3543.3798828125,303.5277709960937,0.4450364708900451,0.050000000745058,0.2361483424901962,291.1432800292969,291.1499938964844,270.1367492675781,269.35888671875,281.7689819335937,292.72393798828125,291.14434814453125,1.0,0.3359058797359466,0.9881250858306884,0.9881250858306884,1.0,1.0,-1.565785527229309,0.6902916431427002,0.8754938840866089,0.3277430534362793,0.0,0.0,0.5869573354721069,76.3143081665039,106.0,17.977710723876953,-13248.85546875,421.1909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8177490234375,306.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.3130395412445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075529456138611,0.6075592637062073,-6.310859134828206e-06,0.0,0.0003176953468937,0.0,0.0,42.90129470825195,0.0,0.0,0.0,0.4080930650234222,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1873027831315994,-3789.812255859375,304.1307678222656,0.7972928881645203,0.2666400372982025,0.2412910312414169,292.7354431152344,297.1499938964844,293.1499938964844,0.1492645591497421,-3330.640869140625,304.1259460449219,0.7504161596298218,0.2224905043840408,0.2121350169181823,292.6669921875,297.1499938964844,293.1499938964844,0.2414173185825348,-3609.573486328125,304.1150817871094,0.8512377738952637,0.3283675909042358,0.2300935983657837,292.6964416503906,297.1499938964844,293.1499938964844,0.3306634426116943,-6274.59228515625,304.0935363769531,0.929345965385437,0.4226971864700317,0.400636613368988,292.738525390625,297.1499938964844,293.1499938964844,0.0135248145088553,-3589.272216796875,303.6206359863281,0.4322422444820404,0.050000000745058,0.2375964522361755,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,281.7704772949219,292.748046875,291.1525573730469,1.0,0.3463458120822906,0.9865673780441284,0.9865673780441284,1.0,1.0,-1.5863577127456665,0.6999002695083618,0.8864575028419495,0.3332378566265106,0.0,0.0,0.5860261917114258,84.44960021972656,109.0,12.85625457763672,-13423.6416015625,454.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0488586425781,306.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.3155847787857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059057116508484,0.6059120297431946,-6.303022018983029e-06,0.0,0.000320278428262,0.0,0.0,42.697940826416016,0.0,0.0,0.0,0.4075566828250885,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1873027831315994,-3789.812255859375,304.1307678222656,0.7972928881645203,0.2666400372982025,0.2412910312414169,292.7354431152344,297.1499938964844,293.1499938964844,0.1492645591497421,-3330.640869140625,304.1259460449219,0.7504161596298218,0.2224905043840408,0.2121350169181823,292.6669921875,297.1499938964844,293.1499938964844,0.2414173185825348,-3609.573486328125,304.1150817871094,0.8512377738952637,0.3283675909042358,0.2300935983657837,292.6964416503906,297.1499938964844,293.1499938964844,0.3306634426116943,-6274.59228515625,304.0935363769531,0.929345965385437,0.4226971864700317,0.400636613368988,292.738525390625,297.1499938964844,293.1499938964844,0.0135248145088553,-3589.272216796875,303.6206359863281,0.4322422444820404,0.050000000745058,0.2375964522361755,291.15203857421875,291.1499938964844,270.1273193359375,269.3438415527344,281.7704772949219,292.748046875,291.1525573730469,1.0,0.3463458120822906,0.9865673780441284,0.9865673780441284,1.0,1.0,-1.5863577127456665,0.6999002695083618,0.8864575028419495,0.3332378566265106,0.0,0.0,0.5860261917114258,84.44960021972656,109.0,12.85625457763672,-13423.6416015625,454.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0488586425781,306.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.3155847787857055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059057116508484,0.6059120297431946,-6.303022018983029e-06,0.0,0.000320278428262,0.0,0.0,42.697940826416016,0.0,0.0,0.0,0.4075566828250885,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886357069015503,-3810.98291015625,304.1318359375,0.7923201322555542,0.267993152141571,0.2426599562168121,292.75213623046875,297.1499938964844,293.1499938964844,0.1510631591081619,-3362.435302734375,304.1270446777344,0.7469993829727173,0.2244606912136078,0.2141780853271484,292.6841125488281,297.1499938964844,293.1499938964844,0.2441685795783996,-3641.788330078125,304.1164245605469,0.8471603393554688,0.3311241567134857,0.2321622967720031,292.7145080566406,297.1499938964844,293.1499938964844,0.3331855535507202,-6309.8662109375,304.09918212890625,0.9226586818695068,0.4248876869678497,0.4027823805809021,292.7479248046875,297.1499938964844,293.1499938964844,0.0137003799900412,-3611.258056640625,303.6667785644531,0.4276280999183655,0.050000000745058,0.2382145524024963,291.154296875,291.1499938964844,270.1233215332031,269.3369445800781,281.7719421386719,292.76043701171875,291.15460205078125,1.0,0.3508635759353637,0.9857885241508484,0.9857885241508484,1.0,1.0,-1.5962562561035156,0.7045267224311829,0.8917295336723328,0.3358863592147827,0.0,0.0,0.5855090022087097,87.9463882446289,109.0,9.39295768737793,-13502.8779296875,469.7278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15380859375,306.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.23828125,18000.0,0.0,0.0,0.3166305124759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049398183822632,0.6049461364746094,-6.296605533862021e-06,0.0,0.0003213396994397,0.0,0.0,42.56898880004883,0.0,0.0,0.0,0.4072043895721435,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899132579565048,-3831.269287109375,304.1328125,0.7881145477294922,0.2692755162715912,0.2439527958631515,292.768310546875,297.1499938964844,293.1499938964844,0.1527807861566543,-3392.734619140625,304.1280822753906,0.744202196598053,0.2263280153274536,0.2161078602075576,292.7007751464844,297.1499938964844,293.1499938964844,0.2468065619468689,-3672.602783203125,304.11773681640625,0.8438126444816589,0.33375084400177,0.2341218292713165,292.7313842773437,297.1499938964844,293.1499938964844,0.3357307612895965,-6345.8486328125,304.1037902832031,0.917180597782135,0.4270932376384735,0.4049689471721649,292.7567443847656,297.1499938964844,293.1499938964844,0.0138750784099102,-3632.776123046875,303.7127990722656,0.4237904548645019,0.050000000745058,0.2387781143188476,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,281.7740173339844,292.7734680175781,291.155517578125,1.0,0.3550049364566803,0.9852116107940674,0.9852116107940674,1.0,1.0,-1.605780005455017,0.708985447883606,0.8967945575714111,0.3384420573711395,0.0,0.0,0.5850400924682617,91.14600372314452,97.0,6.06973934173584,-13576.8466796875,484.05755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2515563964844,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.94921875,18000.0,0.0,0.0,0.3175456821918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039705276489258,0.6039767861366272,-6.289650627877563e-06,0.0,0.000322268489981,0.0,0.0,42.43699264526367,0.0,0.0,0.0,0.4068456888198852,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921280622482299,-3866.27734375,304.1348571777344,0.7894437313079834,0.2716806828975677,0.2461737543344497,292.79864501953125,297.1499938964844,293.1499938964844,0.1558341085910797,-3446.3291015625,304.1303100585937,0.746909499168396,0.2298386394977569,0.219511404633522,292.7325134277344,297.1499938964844,293.1499938964844,0.2515972554683685,-3728.26123046875,304.1205139160156,0.8467217683792114,0.3386951684951782,0.237648531794548,292.7623596191406,297.1499938964844,293.1499938964844,0.3404799401760101,-6413.2255859375,304.1112365722656,0.9192885160446168,0.4314144551753998,0.4090858101844787,292.77264404296875,297.1499938964844,293.1499938964844,0.0141309853643178,-3660.766357421875,303.8050842285156,0.4230455458164215,0.050000000745058,0.2388925999403,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,281.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571754992008209,0.9840577244758606,0.9840577244758606,1.0,1.0,-1.6218491792678833,0.7165030241012573,0.905346155166626,0.3427774608135223,0.0,0.0,0.5840444564819336,92.08381652832033,85.0,3.48661732673645,-13702.5322265625,496.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.426513671875,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33984375,18000.0,0.0,0.0,0.3190316557884216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021140217781067,0.6021202802658081,-6.276141448324779e-06,0.0,0.0003237765631638,0.0,0.0,42.183837890625,0.0,0.0,0.0,0.406147301197052,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921280622482299,-3866.27734375,304.1348571777344,0.7894437313079834,0.2716806828975677,0.2461737543344497,292.79864501953125,297.1499938964844,293.1499938964844,0.1558341085910797,-3446.3291015625,304.1303100585937,0.746909499168396,0.2298386394977569,0.219511404633522,292.7325134277344,297.1499938964844,293.1499938964844,0.2515972554683685,-3728.26123046875,304.1205139160156,0.8467217683792114,0.3386951684951782,0.237648531794548,292.7623596191406,297.1499938964844,293.1499938964844,0.3404799401760101,-6413.2255859375,304.1112365722656,0.9192885160446168,0.4314144551753998,0.4090858101844787,292.77264404296875,297.1499938964844,293.1499938964844,0.0141309853643178,-3660.766357421875,303.8050842285156,0.4230455458164215,0.050000000745058,0.2388925999403,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,281.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571754992008209,0.9840577244758606,0.9840577244758606,1.0,1.0,-1.6218491792678833,0.7165030241012573,0.905346155166626,0.3427774608135223,0.0,0.0,0.5840444564819336,92.08381652832033,85.0,3.48661732673645,-13702.5322265625,496.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.426513671875,306.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33984375,18000.0,0.0,0.0,0.3190316557884216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021140217781067,0.6021202802658081,-6.276141448324779e-06,0.0,0.0003237765631638,0.0,0.0,42.183837890625,0.0,0.0,0.0,0.406147301197052,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.194027841091156,-3896.195068359375,304.13671875,0.7982807755470276,0.2739079296588897,0.2480726987123489,292.8263244628906,297.1499938964844,293.1499938964844,0.1585457175970077,-3493.70361328125,304.1323547363281,0.7561837434768677,0.2331252545118332,0.2225208133459091,292.76220703125,297.1499938964844,293.1499938964844,0.2558744847774505,-3777.67724609375,304.1231994628906,0.8571490049362183,0.3432484865188598,0.2407773435115814,292.79052734375,297.1499938964844,293.1499938964844,0.3447801768779754,-6474.4091796875,304.116943359375,0.9314963817596436,0.4355185329914093,0.4128568470478058,292.78631591796875,297.1499938964844,293.1499938964844,0.0143123138695955,-3676.862548828125,303.89813232421875,0.4275844097137451,0.050000000745058,0.2382188290357589,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,281.7897033691406,292.8283386230469,291.1584777832031,1.0,0.3552153408527374,0.982903778553009,0.982903778553009,1.0,1.0,-1.6352185010910034,0.7227562069892883,0.9124622344970704,0.3463867604732513,0.0,0.0,0.5828247666358948,88.7619400024414,73.0,2.2593023777008057,-13800.8974609375,495.1587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57745361328125,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6953125,18000.0,0.0,0.0,0.3201070427894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998260974884033,0.5998323559761047,-6.260202098928858e-06,0.0,0.0003248679568059,0.0,0.0,41.87696838378906,0.0,0.0,0.0,0.4053002893924713,4.0,0.0,1.0
