time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.194027841091156,-3896.195068359375,304.13671875,0.7982807755470276,0.2739079296588897,0.2480726987123489,292.8263244628906,297.1499938964844,293.1499938964844,0.1585457175970077,-3493.70361328125,304.1323547363281,0.7561837434768677,0.2331252545118332,0.2225208133459091,292.76220703125,297.1499938964844,293.1499938964844,0.2558744847774505,-3777.67724609375,304.1231994628906,0.8571490049362183,0.3432484865188598,0.2407773435115814,292.79052734375,297.1499938964844,293.1499938964844,0.3447801768779754,-6474.4091796875,304.116943359375,0.9314963817596436,0.4355185329914093,0.4128568470478058,292.78631591796875,297.1499938964844,293.1499938964844,0.0143123138695955,-3676.862548828125,303.89813232421875,0.4275844097137451,0.050000000745058,0.2382188290357589,291.1583251953125,291.1499938964844,270.1108703613281,269.30877685546875,281.7897033691406,292.8283386230469,291.1584777832031,1.0,0.3552153408527374,0.982903778553009,0.982903778553009,1.0,1.0,-1.6352185010910034,0.7227562069892883,0.9124622344970704,0.3463867604732513,0.0,0.0,0.5828247666358948,88.7619400024414,73.0,2.2593023777008057,-13800.8974609375,495.1587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57745361328125,307.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6953125,18000.0,0.0,0.0,0.3201070427894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998260974884033,0.5998323559761047,-6.260202098928858e-06,0.0,0.0003248679568059,0.0,0.0,41.87696838378906,0.0,0.0,0.0,0.4053002893924713,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.195685476064682,-3922.244873046875,304.13836669921875,0.8127110600471497,0.27596515417099,0.249715507030487,292.8515014648437,297.1499938964844,293.1499938964844,0.1610083132982254,-3536.587890625,304.1341247558594,0.7710379958152771,0.2362198382616043,0.2252359092235565,292.7899475097656,297.1499938964844,293.1499938964844,0.2597289085388183,-3822.01953125,304.1257019042969,0.8738844990730286,0.3474447727203369,0.2435722351074218,292.8165283203125,297.1499938964844,293.1499938964844,0.3486713469028473,-6529.86962890625,304.1214599609375,0.9510931372642516,0.4393521845340729,0.4162759482860565,292.7980041503906,297.1499938964844,293.1499938964844,0.0144448047503829,-3685.36376953125,303.9919128417969,0.4367848038673401,0.050000000745058,0.2370390444993972,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,281.79901123046875,292.8533935546875,291.1591186523437,1.0,0.3503920137882232,0.9817309379577636,0.9817309379577636,1.0,1.0,-1.6464958190917969,0.7280265688896179,0.918469250202179,0.3494350910186767,0.0,0.0,0.5815385580062866,82.6982192993164,61.0,0.8835939168930054,-13878.8330078125,485.0407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,307.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.39453125,18000.0,0.0,0.0,0.3208274841308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973217487335205,0.5973280072212219,-6.242380550247617e-06,0.0,0.0003255991032347,0.0,0.0,41.54057312011719,0.0,0.0,0.0,0.4043707847595215,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.195685476064682,-3922.244873046875,304.13836669921875,0.8127110600471497,0.27596515417099,0.249715507030487,292.8515014648437,297.1499938964844,293.1499938964844,0.1610083132982254,-3536.587890625,304.1341247558594,0.7710379958152771,0.2362198382616043,0.2252359092235565,292.7899475097656,297.1499938964844,293.1499938964844,0.2597289085388183,-3822.01953125,304.1257019042969,0.8738844990730286,0.3474447727203369,0.2435722351074218,292.8165283203125,297.1499938964844,293.1499938964844,0.3486713469028473,-6529.86962890625,304.1214599609375,0.9510931372642516,0.4393521845340729,0.4162759482860565,292.7980041503906,297.1499938964844,293.1499938964844,0.0144448047503829,-3685.36376953125,303.9919128417969,0.4367848038673401,0.050000000745058,0.2370390444993972,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,281.79901123046875,292.8533935546875,291.1591186523437,1.0,0.3503920137882232,0.9817309379577636,0.9817309379577636,1.0,1.0,-1.6464958190917969,0.7280265688896179,0.918469250202179,0.3494350910186767,0.0,0.0,0.5815385580062866,82.6982192993164,61.0,0.8835939168930054,-13878.8330078125,485.0407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,307.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.39453125,18000.0,0.0,0.0,0.3208274841308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973217487335205,0.5973280072212219,-6.242380550247617e-06,0.0,0.0003255991032347,0.0,0.0,41.54057312011719,0.0,0.0,0.0,0.4043707847595215,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971513032913208,-3945.259765625,304.1398010253906,0.8313393592834473,0.2778496146202087,0.251141220331192,292.8744201660156,297.1499938964844,293.1499938964844,0.1632772386074066,-3576.007080078125,304.1356201171875,0.7916611433029175,0.2391310185194015,0.2277091592550277,292.8158874511719,297.1499938964844,293.1499938964844,0.2632339596748352,-3862.212646484375,304.1279602050781,0.8970987796783447,0.3513036370277405,0.2460792064666748,292.84051513671875,297.1499938964844,293.1499938964844,0.352228432893753,-6580.6533203125,304.125,0.9753262400627136,0.4429339170455932,0.4193782806396484,292.8082580566406,297.1499938964844,293.1499938964844,0.0145434103906154,-3688.83984375,304.0856018066406,0.4514176845550537,0.050000000745058,0.2355328053236007,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,281.8076171875,292.8741149902344,291.158447265625,1.0,0.3435775935649872,0.9805580973625184,0.9805580973625184,1.0,1.0,-1.6561039686203003,0.7325122356414795,0.9235917329788208,0.3520345687866211,0.0,0.0,0.58045494556427,74.8588638305664,49.0,-0.4125580489635467,-13943.1904296875,468.7570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,307.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.3212611079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950610637664795,0.5950673222541809,-6.225433480722131e-06,0.0,0.0003260392113588,0.0,0.0,41.233673095703125,0.0,0.0,0.0,0.4035237431526184,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971513032913208,-3945.259765625,304.1398010253906,0.8313393592834473,0.2778496146202087,0.251141220331192,292.8744201660156,297.1499938964844,293.1499938964844,0.1632772386074066,-3576.007080078125,304.1356201171875,0.7916611433029175,0.2391310185194015,0.2277091592550277,292.8158874511719,297.1499938964844,293.1499938964844,0.2632339596748352,-3862.212646484375,304.1279602050781,0.8970987796783447,0.3513036370277405,0.2460792064666748,292.84051513671875,297.1499938964844,293.1499938964844,0.352228432893753,-6580.6533203125,304.125,0.9753262400627136,0.4429339170455932,0.4193782806396484,292.8082580566406,297.1499938964844,293.1499938964844,0.0145434103906154,-3688.83984375,304.0856018066406,0.4514176845550537,0.050000000745058,0.2355328053236007,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,281.8076171875,292.8741149902344,291.158447265625,1.0,0.3435775935649872,0.9805580973625184,0.9805580973625184,1.0,1.0,-1.6561039686203003,0.7325122356414795,0.9235917329788208,0.3520345687866211,0.0,0.0,0.58045494556427,74.8588638305664,49.0,-0.4125580489635467,-13943.1904296875,468.7570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183898925781,307.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.3212611079216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950610637664795,0.5950673222541809,-6.225433480722131e-06,0.0,0.0003260392113588,0.0,0.0,41.233673095703125,0.0,0.0,0.0,0.4035237431526184,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978043764829635,-3955.4921875,304.1404724121094,0.8428314924240112,0.2787199318408966,0.2517746686935425,292.8851318359375,297.1499938964844,293.1499938964844,0.1643355339765548,-3594.35205078125,304.1363220214844,0.8043357729911804,0.2405140846967697,0.2288606017827987,292.8282470703125,297.1499938964844,293.1499938964844,0.2648515701293945,-3880.708984375,304.1290283203125,0.911797046661377,0.3531090021133423,0.2472324669361114,292.85174560546875,297.1499938964844,293.1499938964844,0.3538894057273865,-6604.380859375,304.12652587890625,0.9881412386894226,0.4446438550949096,0.4208328127861023,292.8129577636719,297.1499938964844,293.1499938964844,0.0145822996273636,-3689.041259765625,304.1322937011719,0.4612863063812256,0.050000000745058,0.2346943467855453,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,281.812255859375,292.884033203125,291.1581726074219,1.0,0.3395983278751373,0.979971706867218,0.979971706867218,1.0,1.0,-1.6603716611862185,0.7345027327537537,0.9258689880371094,0.353189617395401,0.0,0.0,0.5799376964569092,70.472900390625,49.0,-0.6332741379737854,-13970.474609375,458.90374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9375,18000.0,0.0,0.0,0.3213913142681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940189957618713,0.5940252542495728,-6.217705049493816e-06,0.0,0.0003261713427491,0.0,0.0,41.09311676025391,0.0,0.0,0.0,0.4031330049037933,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984058171510696,-3964.9130859375,304.14111328125,0.8570638298988342,0.279534250497818,0.2523451745510101,292.8954467773437,297.1499938964844,293.1499938964844,0.1653439402580261,-3611.818115234375,304.136962890625,0.8187819719314575,0.2418412417173385,0.2299458682537078,292.8402099609375,297.1499938964844,293.1499938964844,0.2663895487785339,-3898.27587890625,304.1300354003906,0.9310214519500732,0.354833722114563,0.2483157068490982,292.8623962402344,297.1499938964844,293.1499938964844,0.3540250360965729,-6597.48388671875,304.1307373046875,0.9990000128746032,0.4463320076465606,0.4197189211845398,292.8175048828125,297.1499938964844,293.1499938964844,0.0148847363889217,-3730.107666015625,304.14874267578125,0.4754413664340973,0.0521402731537818,0.2371196299791336,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,281.8163146972656,292.8937072753906,291.1570739746094,1.0,0.3353708982467651,0.9794026613235474,0.9794026613235474,1.0,1.0,-1.6663848161697388,0.7373549938201904,0.9290298223495485,0.3546953499317169,0.0,0.0,0.579505205154419,65.6701889038086,37.0,-2.8781673908233643,-14003.3017578125,448.52642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,307.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75,18000.0,0.0,0.0,0.3214771747589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930305123329163,0.5930367112159729,-6.210310857568402e-06,0.0,0.0003262584505137,0.0,0.0,40.95970916748047,0.0,0.0,0.0,0.4027646780014038,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992246508598327,-3977.26708984375,304.1427307128906,0.8855054974555969,0.2809315025806427,0.2533841729164123,292.9150085449219,297.1499938964844,293.1499938964844,0.1670578867197036,-3641.0693359375,304.13848876953125,0.8453971743583679,0.2443275600671768,0.232041910290718,292.862548828125,297.1499938964844,293.1499938964844,0.2690000832080841,-3927.676025390625,304.13238525390625,0.9664068818092346,0.3581499457359314,0.2504250407218933,292.84375,297.1499938964844,293.1499938964844,0.3171392381191253,-6029.02685546875,304.1981201171875,0.9990000128746032,0.4572576284408569,0.3824567496776581,292.8316345214844,297.1499938964844,293.1499938964844,0.0177604351192712,-4099.58642578125,304.1444091796875,0.5099771618843079,0.057715568691492,0.2611542046070099,291.1709899902344,291.1499938964844,270.1189880371094,269.2879333496094,281.8327941894531,292.9091491699219,291.1727600097656,1.0,0.3253591060638428,0.978264570236206,0.978264570236206,1.0,1.0,-1.6556029319763184,0.7321203351020813,0.9234826564788818,0.3521018922328949,0.0,0.0,0.5762150287628174,57.45713424682617,55.0,19.26554298400879,-13957.591796875,419.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.705078125,18000.0,0.0,0.0,0.3214244246482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893412232398987,0.5893473625183105,-6.19037018623203e-06,0.0,0.0003262049285694,0.0,0.0,40.50497817993164,0.0,0.0,0.0,0.4014048278331756,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992246508598327,-3977.26708984375,304.1427307128906,0.8855054974555969,0.2809315025806427,0.2533841729164123,292.9150085449219,297.1499938964844,293.1499938964844,0.1670578867197036,-3641.0693359375,304.13848876953125,0.8453971743583679,0.2443275600671768,0.232041910290718,292.862548828125,297.1499938964844,293.1499938964844,0.2690000832080841,-3927.676025390625,304.13238525390625,0.9664068818092346,0.3581499457359314,0.2504250407218933,292.84375,297.1499938964844,293.1499938964844,0.3171392381191253,-6029.02685546875,304.1981201171875,0.9990000128746032,0.4572576284408569,0.3824567496776581,292.8316345214844,297.1499938964844,293.1499938964844,0.0177604351192712,-4099.58642578125,304.1444091796875,0.5099771618843079,0.057715568691492,0.2611542046070099,291.1709899902344,291.1499938964844,270.1189880371094,269.2879333496094,281.8327941894531,292.9091491699219,291.1727600097656,1.0,0.3253591060638428,0.978264570236206,0.978264570236206,1.0,1.0,-1.6556029319763184,0.7321203351020813,0.9234826564788818,0.3521018922328949,0.0,0.0,0.5762150287628174,57.45713424682617,55.0,19.26554298400879,-13957.591796875,419.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.705078125,18000.0,0.0,0.0,0.3214244246482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893412232398987,0.5893473625183105,-6.19037018623203e-06,0.0,0.0003262049285694,0.0,0.0,40.50497817993164,0.0,0.0,0.0,0.4014048278331756,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000390142202377,-3990.00732421875,304.1437683105469,0.8966591954231262,0.2816652655601501,0.2541033029556274,292.93475341796875,297.1499938964844,293.1499938964844,0.1688369512557983,-3671.861328125,304.1393127441406,0.8568670153617859,0.2462787330150604,0.2339223772287368,292.8842163085937,297.1499938964844,293.1499938964844,0.2718860805034637,-3960.756591796875,304.13336181640625,0.9792696833610536,0.3610424399375915,0.2524430453777313,292.794189453125,297.1499938964844,293.1499938964844,0.3041593432426452,-5832.56982421875,304.2020568847656,0.9990000128746032,0.4750803411006927,0.3697976171970367,292.8515930175781,297.1499938964844,293.1499938964844,0.020396688953042,-4399.32763671875,304.14190673828125,0.5312274694442749,0.0617422200739383,0.280216246843338,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,281.8476867675781,292.9388732910156,291.16705322265625,1.0,0.3255391418933868,0.9771264791488647,0.9771264791488647,1.0,1.0,-1.668871521949768,0.7384172677993774,0.9304542541503906,0.3554256558418274,0.0,0.0,0.5730986595153809,55.18025207519531,73.0,-9.161048889160156,-13966.96875,420.4945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,307.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.666015625,18000.0,0.0,0.0,0.3208892047405243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809713006019592,0.5809773802757263,-6.133140232122969e-06,0.0,0.0003256617346778,0.0,0.0,39.42159652709961,0.0,0.0,0.0,0.3984549641609192,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000390142202377,-3990.00732421875,304.1437683105469,0.8966591954231262,0.2816652655601501,0.2541033029556274,292.93475341796875,297.1499938964844,293.1499938964844,0.1688369512557983,-3671.861328125,304.1393127441406,0.8568670153617859,0.2462787330150604,0.2339223772287368,292.8842163085937,297.1499938964844,293.1499938964844,0.2718860805034637,-3960.756591796875,304.13336181640625,0.9792696833610536,0.3610424399375915,0.2524430453777313,292.794189453125,297.1499938964844,293.1499938964844,0.3041593432426452,-5832.56982421875,304.2020568847656,0.9990000128746032,0.4750803411006927,0.3697976171970367,292.8515930175781,297.1499938964844,293.1499938964844,0.020396688953042,-4399.32763671875,304.14190673828125,0.5312274694442749,0.0617422200739383,0.280216246843338,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,281.8476867675781,292.9388732910156,291.16705322265625,1.0,0.3255391418933868,0.9771264791488647,0.9771264791488647,1.0,1.0,-1.668871521949768,0.7384172677993774,0.9304542541503906,0.3554256558418274,0.0,0.0,0.5730986595153809,55.18025207519531,73.0,-9.161048889160156,-13966.96875,420.4945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909729003906,307.3471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.666015625,18000.0,0.0,0.0,0.3208892047405243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809713006019592,0.5809773802757263,-6.133140232122969e-06,0.0,0.0003256617346778,0.0,0.0,39.42159652709961,0.0,0.0,0.0,0.3984549641609192,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010446488857269,-4006.414306640625,304.1441650390625,0.8892010450363159,0.2818570435047149,0.2544583678245544,292.9544982910156,297.1499938964844,293.1499938964844,0.1707916855812072,-3706.26318359375,304.1396179199219,0.8515597581863403,0.2477266043424606,0.2354772090911865,292.90509033203125,297.1499938964844,293.1499938964844,0.2753065228462219,-4000.539306640625,304.1331787109375,0.9737451672554016,0.3635396063327789,0.2542998492717743,292.77362060546875,297.1499938964844,293.1499938964844,0.3133506774902344,-5985.02734375,304.16876220703125,0.9990000128746032,0.4883498549461365,0.379434734582901,292.8728942871094,297.1499938964844,293.1499938964844,0.0228691846132278,-4657.958984375,304.1405029296875,0.5375311970710754,0.0649853348731994,0.2959259748458862,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,281.8514709472656,292.963623046875,291.1317749023437,1.0,0.3331039249897003,0.976063907146454,0.976063907146454,1.0,1.0,-1.703815460205078,0.7549747824668884,0.9488406181335448,0.3646323084831238,0.0,0.0,0.5772135257720947,57.83887481689453,91.0,-40.58123779296875,-14152.55078125,448.4192199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,307.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.87890625,18000.0,0.0,0.0,0.3204947113990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840821862220764,0.5840883255004883,-6.133261194918305e-06,0.0,0.000325261382386,0.0,0.0,39.71023178100586,0.0,0.0,0.0,0.3993894755840301,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010446488857269,-4006.414306640625,304.1441650390625,0.8892010450363159,0.2818570435047149,0.2544583678245544,292.9544982910156,297.1499938964844,293.1499938964844,0.1707916855812072,-3706.26318359375,304.1396179199219,0.8515597581863403,0.2477266043424606,0.2354772090911865,292.90509033203125,297.1499938964844,293.1499938964844,0.2753065228462219,-4000.539306640625,304.1331787109375,0.9737451672554016,0.3635396063327789,0.2542998492717743,292.77362060546875,297.1499938964844,293.1499938964844,0.3133506774902344,-5985.02734375,304.16876220703125,0.9990000128746032,0.4883498549461365,0.379434734582901,292.8728942871094,297.1499938964844,293.1499938964844,0.0228691846132278,-4657.958984375,304.1405029296875,0.5375311970710754,0.0649853348731994,0.2959259748458862,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,281.8514709472656,292.963623046875,291.1317749023437,1.0,0.3331039249897003,0.976063907146454,0.976063907146454,1.0,1.0,-1.703815460205078,0.7549747824668884,0.9488406181335448,0.3646323084831238,0.0,0.0,0.5772135257720947,57.83887481689453,91.0,-40.58123779296875,-14152.55078125,448.4192199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,307.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.87890625,18000.0,0.0,0.0,0.3204947113990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840821862220764,0.5840883255004883,-6.133261194918305e-06,0.0,0.000325261382386,0.0,0.0,39.71023178100586,0.0,0.0,0.0,0.3993894755840301,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020086795091629,-4022.36279296875,304.1445007324219,0.8696913719177246,0.2816078662872314,0.2545336484909057,292.97393798828125,297.1499938964844,293.1499938964844,0.1726967841386795,-3739.94140625,304.139892578125,0.8354325294494629,0.2487397789955139,0.2367454916238784,292.92510986328125,297.1499938964844,293.1499938964844,0.2788702547550201,-4042.035888671875,304.13287353515625,0.9545115232467652,0.3656864166259765,0.2560071051120758,292.7983093261719,297.1499938964844,293.1499938964844,0.3390401601791382,-6389.88916015625,304.1194763183594,0.9990000128746032,0.4929749369621277,0.405159056186676,292.8949584960937,297.1499938964844,293.1499938964844,0.0251795034855604,-4884.5419921875,304.13983154296875,0.5327692031860352,0.0675397738814354,0.3092038929462433,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,281.8453674316406,292.9801940917969,291.0843200683594,1.0,0.3462655544281006,0.9750012755393982,0.9750012755393982,1.0,1.0,-1.7542989253997805,0.7789673209190369,0.9753316044807434,0.3779941201210022,0.0,0.0,0.5886887907981873,64.31798553466797,109.0,-58.82586288452149,-14484.802734375,498.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,307.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.931640625,18000.0,0.0,0.0,0.3211291134357452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008190512657166,0.600825309753418,-6.225657216418767e-06,0.0,0.0003259052173234,0.0,0.0,41.784175872802734,0.0,0.0,0.0,0.4053354263305664,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020086795091629,-4022.36279296875,304.1445007324219,0.8696913719177246,0.2816078662872314,0.2545336484909057,292.97393798828125,297.1499938964844,293.1499938964844,0.1726967841386795,-3739.94140625,304.139892578125,0.8354325294494629,0.2487397789955139,0.2367454916238784,292.92510986328125,297.1499938964844,293.1499938964844,0.2788702547550201,-4042.035888671875,304.13287353515625,0.9545115232467652,0.3656864166259765,0.2560071051120758,292.7983093261719,297.1499938964844,293.1499938964844,0.3390401601791382,-6389.88916015625,304.1194763183594,0.9990000128746032,0.4929749369621277,0.405159056186676,292.8949584960937,297.1499938964844,293.1499938964844,0.0251795034855604,-4884.5419921875,304.13983154296875,0.5327692031860352,0.0675397738814354,0.3092038929462433,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,281.8453674316406,292.9801940917969,291.0843200683594,1.0,0.3462655544281006,0.9750012755393982,0.9750012755393982,1.0,1.0,-1.7542989253997805,0.7789673209190369,0.9753316044807434,0.3779941201210022,0.0,0.0,0.5886887907981873,64.31798553466797,109.0,-58.82586288452149,-14484.802734375,498.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,307.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.931640625,18000.0,0.0,0.0,0.3211291134357452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008190512657166,0.600825309753418,-6.225657216418767e-06,0.0,0.0003259052173234,0.0,0.0,41.784175872802734,0.0,0.0,0.0,0.4053354263305664,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023971825838089,-4028.82421875,304.1448059082031,0.8575417995452881,0.281325101852417,0.2544718384742737,292.9834899902344,297.1499938964844,293.1499938964844,0.1735654324293136,-3755.28076171875,304.1401672363281,0.8251233100891113,0.2490926086902618,0.2372781634330749,292.9347839355469,297.1499938964844,293.1499938964844,0.2805965840816498,-4062.067626953125,304.1328430175781,0.940751612186432,0.3666355609893799,0.2568066120147705,292.8273010253906,297.1499938964844,293.1499938964844,0.3567777872085571,-6663.62890625,304.0927734375,0.9990000128746032,0.4917514026165008,0.4226066470146179,292.9062194824219,297.1499938964844,293.1499938964844,0.0262262728065252,-4983.296875,304.1398010253906,0.5276157259941101,0.0685544312000274,0.3148799836635589,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,281.8398742675781,292.9864501953125,291.060546875,1.0,0.3544371724128723,0.9744700193405152,0.9744700193405152,1.0,1.0,-1.783585786819458,0.7929211258888245,0.9906647205352784,0.3857591450214386,0.0,0.0,0.5968379974365234,68.82455444335938,109.0,-62.30252456665039,-14692.1630859375,530.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,307.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17773.658203125,18000.0,0.0,0.0,0.3220818340778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142868399620056,0.6142931580543518,-6.310949174803682e-06,0.0,0.0003268721338827,0.0,0.0,43.56090927124024,0.0,0.0,0.0,0.4102726578712463,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.202723741531372,-4034.29150390625,304.1451416015625,0.8448349833488464,0.2809399366378784,0.2543438673019409,292.9929504394531,297.1499938964844,293.1499938964844,0.1743793934583664,-3769.65234375,304.1404724121094,0.8138406276702881,0.2493466138839721,0.2377444356679916,292.9442138671875,297.1499938964844,293.1499938964844,0.2822875678539276,-4081.65087890625,304.13287353515625,0.9253023266792296,0.3675058484077453,0.2575709819793701,292.8667297363281,297.1499938964844,293.1499938964844,0.377172440290451,-6973.96435546875,304.0661315917969,0.9990000128746032,0.488105297088623,0.4423768222332001,292.9176025390625,297.1499938964844,293.1499938964844,0.0271446332335472,-5076.2333984375,304.1399841308594,0.5213811993598938,0.069406159222126,0.3199288845062256,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,281.8329162597656,292.9903564453125,291.03668212890625,1.0,0.3634200692176819,0.9736232161521912,0.9736232161521912,1.0,1.0,-1.814708232879639,0.8077653050422668,1.0069429874420166,0.3940060436725616,0.0,0.0,0.606600284576416,74.09602355957031,112.0,-63.94282913208008,-14920.072265625,568.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026184082031,307.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.125,18000.0,0.0,0.0,0.3235586881637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310853958129883,0.631091833114624,-6.423394552257378e-06,0.0,0.0003283709229435,0.0,0.0,45.875,0.0,0.0,0.0,0.4165528118610382,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026300877332687,-4032.546630859375,304.1470031738281,0.8206830024719238,0.2799960076808929,0.253937155008316,293.0108642578125,297.1499938964844,293.1499938964844,0.1753616482019424,-3786.4052734375,304.1420593261719,0.78999924659729,0.2496923208236694,0.2385267317295074,292.9618835449219,297.1499938964844,293.1499938964844,0.2847594022750854,-4109.52001953125,304.13458251953125,0.8967143893241882,0.369137555360794,0.2590296268463135,292.9540710449219,297.1499938964844,293.1499938964844,0.3919406235218048,-7185.3896484375,304.0731506347656,0.983903706073761,0.4775270521640777,0.4551609456539154,292.939453125,297.1499938964844,293.1499938964844,0.028492109850049,-5215.78369140625,304.1410827636719,0.5087112188339233,0.0708604231476783,0.3286997079849243,291.0233764648437,291.1499938964844,270.1831970214844,269.3091735839844,281.8397216796875,293.00653076171875,291.0264892578125,1.0,0.3766754865646362,0.971929669380188,0.971929669380188,1.0,1.0,-1.8424817323684688,0.8208703398704529,1.0216113328933716,0.4017879962921142,0.0,0.0,0.6256039142608643,85.20630645751953,115.0,-10.977405548095703,-15242.0390625,622.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60467529296875,307.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.826171875,18000.0,0.0,0.0,0.3281030058860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712580919265747,0.6712648272514343,-6.724295872118091e-06,0.0,0.000332982832333,0.0,0.0,51.90190887451172,0.0,0.0,0.0,0.4319438636302948,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026300877332687,-4032.546630859375,304.1470031738281,0.8206830024719238,0.2799960076808929,0.253937155008316,293.0108642578125,297.1499938964844,293.1499938964844,0.1753616482019424,-3786.4052734375,304.1420593261719,0.78999924659729,0.2496923208236694,0.2385267317295074,292.9618835449219,297.1499938964844,293.1499938964844,0.2847594022750854,-4109.52001953125,304.13458251953125,0.8967143893241882,0.369137555360794,0.2590296268463135,292.9540710449219,297.1499938964844,293.1499938964844,0.3919406235218048,-7185.3896484375,304.0731506347656,0.983903706073761,0.4775270521640777,0.4551609456539154,292.939453125,297.1499938964844,293.1499938964844,0.028492109850049,-5215.78369140625,304.1410827636719,0.5087112188339233,0.0708604231476783,0.3286997079849243,291.0233764648437,291.1499938964844,270.1831970214844,269.3091735839844,281.8397216796875,293.00653076171875,291.0264892578125,1.0,0.3766754865646362,0.971929669380188,0.971929669380188,1.0,1.0,-1.8424817323684688,0.8208703398704529,1.0216113328933716,0.4017879962921142,0.0,0.0,0.6256039142608643,85.20630645751953,115.0,-10.977405548095703,-15242.0390625,622.3538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60467529296875,307.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.826171875,18000.0,0.0,0.0,0.3281030058860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712580919265747,0.6712648272514343,-6.724295872118091e-06,0.0,0.000332982832333,0.0,0.0,51.90190887451172,0.0,0.0,0.0,0.4319438636302948,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013430744409561,-4010.793212890625,304.15008544921875,0.8003695607185364,0.2787007093429565,0.2532408237457275,293.0282287597656,297.1499938964844,293.1499938964844,0.1752985268831253,-3784.038330078125,304.144775390625,0.7709994912147522,0.2496946454048156,0.2390205860137939,292.9787292480469,297.1499938964844,293.1499938964844,0.2857169508934021,-4119.05810546875,304.1380615234375,0.8759360909461975,0.3704846799373626,0.2603163719177246,292.9999084472656,297.1499938964844,293.1499938964844,0.3873694837093353,-7101.52099609375,304.10577392578125,0.9573368430137634,0.4731307923793793,0.4499021172523498,292.9595947265625,297.1499938964844,293.1499938964844,0.0300868265330791,-5325.02880859375,304.1415100097656,0.4994606971740722,0.0721120983362197,0.3364432156085968,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,281.8605041503906,293.0296936035156,291.0635070800781,1.0,0.3861869871616363,0.9702361822128296,0.9702361822128296,1.0,1.0,-1.8471152782440183,0.8230454325675964,1.024069905281067,0.4028980135917663,0.0,0.0,0.6343799233436584,95.25393676757812,118.0,27.517417907714844,-15318.6962890625,657.1948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3214416503906,307.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.912109375,18000.0,0.0,0.0,0.3337065577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958929896354675,0.6958999633789062,-6.960721748328069e-06,0.0,0.0003386697499081,0.0,0.0,56.14946365356445,0.0,0.0,0.0,0.4420354664325714,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013430744409561,-4010.793212890625,304.15008544921875,0.8003695607185364,0.2787007093429565,0.2532408237457275,293.0282287597656,297.1499938964844,293.1499938964844,0.1752985268831253,-3784.038330078125,304.144775390625,0.7709994912147522,0.2496946454048156,0.2390205860137939,292.9787292480469,297.1499938964844,293.1499938964844,0.2857169508934021,-4119.05810546875,304.1380615234375,0.8759360909461975,0.3704846799373626,0.2603163719177246,292.9999084472656,297.1499938964844,293.1499938964844,0.3873694837093353,-7101.52099609375,304.10577392578125,0.9573368430137634,0.4731307923793793,0.4499021172523498,292.9595947265625,297.1499938964844,293.1499938964844,0.0300868265330791,-5325.02880859375,304.1415100097656,0.4994606971740722,0.0721120983362197,0.3364432156085968,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,281.8605041503906,293.0296936035156,291.0635070800781,1.0,0.3861869871616363,0.9702361822128296,0.9702361822128296,1.0,1.0,-1.8471152782440183,0.8230454325675964,1.024069905281067,0.4028980135917663,0.0,0.0,0.6343799233436584,95.25393676757812,118.0,27.517417907714844,-15318.6962890625,657.1948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3214416503906,307.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.912109375,18000.0,0.0,0.0,0.3337065577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958929896354675,0.6958999633789062,-6.960721748328069e-06,0.0,0.0003386697499081,0.0,0.0,56.14946365356445,0.0,0.0,0.0,0.4420354664325714,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999606788158416,-3987.968505859375,304.15234375,0.7860081195831299,0.2771551609039306,0.2521843016147613,293.0449523925781,297.1499938964844,293.1499938964844,0.1750750541687011,-3779.3212890625,304.1468811035156,0.7587145566940308,0.2493873685598373,0.2390902191400528,292.99462890625,297.1499938964844,293.1499938964844,0.2866716980934143,-4129.02392578125,304.14044189453125,0.8629184365272522,0.3715998828411102,0.2613427639007568,293.0245056152344,297.1499938964844,293.1499938964844,0.3862110376358032,-7076.77978515625,304.1221618652344,0.9391977190971376,0.4719198048114776,0.4485403895378113,292.9779357910156,297.1499938964844,293.1499938964844,0.0312041845172643,-5418.81103515625,304.1424560546875,0.4942379593849182,0.0732156336307525,0.342924028635025,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,281.8796081542969,293.0487060546875,291.0856628417969,1.0,0.3935116827487945,0.9686504602432252,0.9686504602432252,1.0,1.0,-1.853309273719788,0.8259525895118713,1.027356743812561,0.4044940173625946,0.0,0.0,0.6416684985160828,102.8183822631836,121.0,30.219839096069336,-15377.1064453125,685.6829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.115966796875,306.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.037109375,18000.0,0.0,0.0,0.3395141065120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138773798942566,0.7138845324516296,-7.127149274310796e-06,0.0,0.0003445636539254,0.0,0.0,59.33502578735352,0.0,0.0,0.0,0.449423998594284,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999606788158416,-3987.968505859375,304.15234375,0.7860081195831299,0.2771551609039306,0.2521843016147613,293.0449523925781,297.1499938964844,293.1499938964844,0.1750750541687011,-3779.3212890625,304.1468811035156,0.7587145566940308,0.2493873685598373,0.2390902191400528,292.99462890625,297.1499938964844,293.1499938964844,0.2866716980934143,-4129.02392578125,304.14044189453125,0.8629184365272522,0.3715998828411102,0.2613427639007568,293.0245056152344,297.1499938964844,293.1499938964844,0.3862110376358032,-7076.77978515625,304.1221618652344,0.9391977190971376,0.4719198048114776,0.4485403895378113,292.9779357910156,297.1499938964844,293.1499938964844,0.0312041845172643,-5418.81103515625,304.1424560546875,0.4942379593849182,0.0732156336307525,0.342924028635025,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,281.8796081542969,293.0487060546875,291.0856628417969,1.0,0.3935116827487945,0.9686504602432252,0.9686504602432252,1.0,1.0,-1.853309273719788,0.8259525895118713,1.027356743812561,0.4044940173625946,0.0,0.0,0.6416684985160828,102.8183822631836,121.0,30.219839096069336,-15377.1064453125,685.6829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.115966796875,306.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.037109375,18000.0,0.0,0.0,0.3395141065120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138773798942566,0.7138845324516296,-7.127149274310796e-06,0.0,0.0003445636539254,0.0,0.0,59.33502578735352,0.0,0.0,0.0,0.449423998594284,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983681917190551,-3961.9072265625,304.1542053222656,0.7751819491386414,0.2754228711128235,0.2508970499038696,293.060791015625,297.1499938964844,293.1499938964844,0.1745945960283279,-3770.27294921875,304.1487121582031,0.7497887015342712,0.2488383650779724,0.2388618886470794,293.0093688964844,297.1499938964844,293.1499938964844,0.2874078750610351,-4136.62939453125,304.14239501953125,0.8538195490837097,0.3725435733795166,0.2621996402740478,293.0415344238281,297.1499938964844,293.1499938964844,0.3859342932701111,-7067.97509765625,304.1317749023437,0.9261921644210817,0.4716373383998871,0.4483640491962433,292.99444580078125,297.1499938964844,293.1499938964844,0.0321964062750339,-5501.1025390625,304.143310546875,0.4909190237522125,0.074223905801773,0.3486603796482086,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,281.8985595703125,293.06494140625,291.106201171875,1.0,0.3993840217590332,0.9670647382736206,0.9670647382736206,1.0,1.0,-1.8591952323913568,0.8287128806114197,1.0304824113845823,0.4060048162937164,0.0,0.0,0.6462876200675964,108.86231231689452,124.0,29.16092109680176,-15426.814453125,709.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9908447265625,306.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17884.396484375,18000.0,0.0,0.0,0.3451777398586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263363599777222,0.7263436317443848,-7.248178917507175e-06,0.0,0.0003503115440253,0.0,0.0,61.640872955322266,0.0,0.0,0.0,0.4545968770980835,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983681917190551,-3961.9072265625,304.1542053222656,0.7751819491386414,0.2754228711128235,0.2508970499038696,293.060791015625,297.1499938964844,293.1499938964844,0.1745945960283279,-3770.27294921875,304.1487121582031,0.7497887015342712,0.2488383650779724,0.2388618886470794,293.0093688964844,297.1499938964844,293.1499938964844,0.2874078750610351,-4136.62939453125,304.14239501953125,0.8538195490837097,0.3725435733795166,0.2621996402740478,293.0415344238281,297.1499938964844,293.1499938964844,0.3859342932701111,-7067.97509765625,304.1317749023437,0.9261921644210817,0.4716373383998871,0.4483640491962433,292.99444580078125,297.1499938964844,293.1499938964844,0.0321964062750339,-5501.1025390625,304.143310546875,0.4909190237522125,0.074223905801773,0.3486603796482086,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,281.8985595703125,293.06494140625,291.106201171875,1.0,0.3993840217590332,0.9670647382736206,0.9670647382736206,1.0,1.0,-1.8591952323913568,0.8287128806114197,1.0304824113845823,0.4060048162937164,0.0,0.0,0.6462876200675964,108.86231231689452,124.0,29.16092109680176,-15426.814453125,709.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9908447265625,306.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17884.396484375,18000.0,0.0,0.0,0.3451777398586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263363599777222,0.7263436317443848,-7.248178917507175e-06,0.0,0.0003503115440253,0.0,0.0,61.640872955322266,0.0,0.0,0.0,0.4545968770980835,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974989771842956,-3947.73388671875,304.155029296875,0.7705831527709961,0.2744883298873901,0.2501780390739441,293.068359375,297.1499938964844,293.1499938964844,0.1742666661739349,-3764.26171875,304.1495361328125,0.7460649609565735,0.2484781444072723,0.238651156425476,293.016357421875,297.1499938964844,293.1499938964844,0.2876999080181122,-4139.6015625,304.14324951171875,0.8501465916633606,0.3729555308818817,0.2625747919082641,293.0487365722656,297.1499938964844,293.1499938964844,0.3858520984649658,-7065.0322265625,304.1352233886719,0.9209299683570862,0.4715972542762756,0.4484080076217651,293.0020751953125,297.1499938964844,293.1499938964844,0.0326529517769813,-5538.6689453125,304.1437072753906,0.4896604716777801,0.0746935978531837,0.3513038754463196,291.1149597167969,291.1499938964844,270.2677917480469,269.35919189453125,281.9082946777344,293.0724182128906,291.1163024902344,1.0,0.4019210636615753,0.9662718772888184,0.9662718772888184,1.0,1.0,-1.8617568016052248,0.8299108743667603,1.0318459272384644,0.4066554605960846,0.0,0.0,0.647602915763855,111.49800872802734,124.0,28.7851619720459,-15448.294921875,719.6431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9581298828125,306.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.431640625,18000.0,0.0,0.0,0.3478596806526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304880619049072,0.7304953336715698,-7.291020665434189e-06,0.0,0.0003530333633534,0.0,0.0,62.43738555908203,0.0,0.0,0.0,0.4563410580158233,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965826600790023,-3932.813720703125,304.1557922363281,0.7663549184799194,0.2735085785388946,0.2494119852781295,293.07574462890625,297.1499938964844,293.1499938964844,0.1738830059766769,-3757.299560546875,304.1503295898437,0.7426642179489136,0.2480622380971908,0.2383808195590973,293.0230712890625,297.1499938964844,293.1499938964844,0.2879433929920196,-4142.03857421875,304.1440124511719,0.8468654751777649,0.3733291923999786,0.2629180252552032,293.0553894042969,297.1499938964844,293.1499938964844,0.385749876499176,-7062.07861328125,304.1380920410156,0.9162562489509584,0.471569687128067,0.4484714269638061,293.00933837890625,297.1499938964844,293.1499938964844,0.0330844223499298,-5574.001953125,304.1440734863281,0.4885667562484741,0.0751397013664245,0.3538104295730591,291.1250915527344,291.1499938964844,270.2827453613281,269.368896484375,281.9182434082031,293.0795593261719,291.1264343261719,1.0,0.4042533636093139,0.9655959606170654,0.9655959606170654,1.0,1.0,-1.8640108108520508,0.8309662938117981,1.0330445766448977,0.4072258174419403,0.0,0.0,0.6482502818107605,113.94866943359376,112.0,28.53996467590332,-15466.86328125,729.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9441833496094,306.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.341796875,18000.0,0.0,0.0,0.3503992259502411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332196235656738,0.7332269549369812,-7.321611519728322e-06,0.0,0.0003556106821633,0.0,0.0,62.98067855834961,0.0,0.0,0.0,0.4575071632862091,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944345980882644,-3897.83740234375,304.1574401855469,0.7654777765274048,0.2714610993862152,0.2475759387016296,293.0897827148437,297.1499938964844,293.1499938964844,0.1727741509675979,-3737.40576171875,304.1520690917969,0.7427070140838623,0.2470989525318145,0.237483724951744,293.0355834960937,297.1499938964844,293.1499938964844,0.2880864441394806,-4142.935546875,304.1457824707031,0.8484155535697937,0.3740014135837555,0.2633797526359558,293.06744384765625,297.1499938964844,293.1499938964844,0.3852071762084961,-7051.71142578125,304.1429443359375,0.9175871014595032,0.4715228676795959,0.4483968913555145,293.0226745605469,297.1499938964844,293.1499938964844,0.0337060578167438,-5624.1015625,304.14501953125,0.4911039471626282,0.0759961605072021,0.3575617671012878,291.1467590332031,291.1499938964844,270.3148498535156,269.3902893066406,281.9397277832031,293.09283447265625,291.14825439453125,1.0,0.4034042954444885,0.96424400806427,0.96424400806427,1.0,1.0,-1.865700840950012,0.8317246437072754,1.0339761972427368,0.4076227247714996,0.0,0.0,0.6472727060317993,113.27183532714844,100.0,30.22007751464844,-15484.3984375,728.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97125244140625,306.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.3549213707447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340908646583557,0.7340981960296631,-7.343157449213322e-06,0.0,0.0003602000651881,0.0,0.0,63.23297500610352,0.0,0.0,0.0,0.4579594433307647,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944345980882644,-3897.83740234375,304.1574401855469,0.7654777765274048,0.2714610993862152,0.2475759387016296,293.0897827148437,297.1499938964844,293.1499938964844,0.1727741509675979,-3737.40576171875,304.1520690917969,0.7427070140838623,0.2470989525318145,0.237483724951744,293.0355834960937,297.1499938964844,293.1499938964844,0.2880864441394806,-4142.935546875,304.1457824707031,0.8484155535697937,0.3740014135837555,0.2633797526359558,293.06744384765625,297.1499938964844,293.1499938964844,0.3852071762084961,-7051.71142578125,304.1429443359375,0.9175871014595032,0.4715228676795959,0.4483968913555145,293.0226745605469,297.1499938964844,293.1499938964844,0.0337060578167438,-5624.1015625,304.14501953125,0.4911039471626282,0.0759961605072021,0.3575617671012878,291.1467590332031,291.1499938964844,270.3148498535156,269.3902893066406,281.9397277832031,293.09283447265625,291.14825439453125,1.0,0.4034042954444885,0.96424400806427,0.96424400806427,1.0,1.0,-1.865700840950012,0.8317246437072754,1.0339761972427368,0.4076227247714996,0.0,0.0,0.6472727060317993,113.27183532714844,100.0,30.22007751464844,-15484.3984375,728.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97125244140625,306.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.3549213707447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340908646583557,0.7340981960296631,-7.343157449213322e-06,0.0,0.0003602000651881,0.0,0.0,63.23297500610352,0.0,0.0,0.0,0.4579594433307647,4.0,0.0,1.0
