time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920627653598785,-3859.255615234375,304.1589050292969,0.7702048420906067,0.2693185806274414,0.2455078065395355,293.102783203125,297.1499938964844,293.1499938964844,0.1713906526565551,-3712.780029296875,304.1536865234375,0.7478246092796326,0.2459826469421386,0.2362845838069915,293.0469055175781,297.1499938964844,293.1499938964844,0.2879852056503296,-4141.11328125,304.1473388671875,0.8561136722564697,0.3746029436588287,0.2636730372905731,293.0780334472656,297.1499938964844,293.1499938964844,0.3844040930271148,-7038.17236328125,304.1466064453125,0.9269778728485109,0.4714617729187011,0.4481596350669861,293.034423828125,297.1499938964844,293.1499938964844,0.034167356789112,-5660.72900390625,304.1459045410156,0.4972252547740936,0.0768364369869232,0.3604686260223388,291.16851806640625,291.1499938964844,270.3500061035156,269.41436767578125,281.962646484375,293.1048278808594,291.1698608398437,1.0,0.3991149365901947,0.9628920555114746,0.9628920555114746,1.0,1.0,-1.865336418151856,0.8315042853355408,1.0338321924209597,0.4074481129646301,0.0,0.0,0.6433323621749878,108.55408477783205,88.0,29.868989944458008,-15476.9072265625,713.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678100585937,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.7109375,18000.0,0.0,0.0,0.3584965765476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283393144607544,0.728346586227417,-7.306423412956064e-06,0.0,0.0003638284397311,0.0,0.0,62.27247619628906,0.0,0.0,0.0,0.4557173252105713,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920627653598785,-3859.255615234375,304.1589050292969,0.7702048420906067,0.2693185806274414,0.2455078065395355,293.102783203125,297.1499938964844,293.1499938964844,0.1713906526565551,-3712.780029296875,304.1536865234375,0.7478246092796326,0.2459826469421386,0.2362845838069915,293.0469055175781,297.1499938964844,293.1499938964844,0.2879852056503296,-4141.11328125,304.1473388671875,0.8561136722564697,0.3746029436588287,0.2636730372905731,293.0780334472656,297.1499938964844,293.1499938964844,0.3844040930271148,-7038.17236328125,304.1466064453125,0.9269778728485109,0.4714617729187011,0.4481596350669861,293.034423828125,297.1499938964844,293.1499938964844,0.034167356789112,-5660.72900390625,304.1459045410156,0.4972252547740936,0.0768364369869232,0.3604686260223388,291.16851806640625,291.1499938964844,270.3500061035156,269.41436767578125,281.962646484375,293.1048278808594,291.1698608398437,1.0,0.3991149365901947,0.9628920555114746,0.9628920555114746,1.0,1.0,-1.865336418151856,0.8315042853355408,1.0338321924209597,0.4074481129646301,0.0,0.0,0.6433323621749878,108.55408477783205,88.0,29.868989944458008,-15476.9072265625,713.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678100585937,306.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.7109375,18000.0,0.0,0.0,0.3584965765476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283393144607544,0.728346586227417,-7.306423412956064e-06,0.0,0.0003638284397311,0.0,0.0,62.27247619628906,0.0,0.0,0.0,0.4557173252105713,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894144564867019,-3816.1669921875,304.16033935546875,0.7788509726524353,0.2668263614177704,0.2431185096502304,293.1161193847656,297.1499938964844,293.1499938964844,0.1696946769952774,-3682.73095703125,304.1552734375,0.7565678954124451,0.2444776594638824,0.2347091883420944,293.0579833984375,297.1499938964844,293.1499938964844,0.2876591682434082,-4136.79052734375,304.1487731933594,0.8684307932853699,0.3749705255031585,0.263780415058136,293.0883178710937,297.1499938964844,293.1499938964844,0.383364588022232,-7021.630859375,304.1494445800781,0.9420600533485411,0.4712004661560058,0.4477069973945617,293.0456848144531,297.1499938964844,293.1499938964844,0.034450240433216,-5682.57666015625,304.14678955078125,0.5059463381767273,0.0774858966469764,0.3623998761177063,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,281.9880676269531,293.11676025390625,291.1900634765625,1.0,0.3924734890460968,0.9615833163261414,0.9615833163261414,1.0,1.0,-1.86248242855072,0.830090343952179,1.032392144203186,0.4066169261932373,0.0,0.0,0.6368045806884766,101.47239685058594,76.0,28.6357479095459,-15441.876953125,688.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255249023437,307.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.73828125,18000.0,0.0,0.0,0.3609484136104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167372703552246,0.7167444825172424,-7.217284291982651e-06,0.0,0.0003663167590275,0.0,0.0,60.26485061645508,0.0,0.0,0.0,0.4510958790779114,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894144564867019,-3816.1669921875,304.16033935546875,0.7788509726524353,0.2668263614177704,0.2431185096502304,293.1161193847656,297.1499938964844,293.1499938964844,0.1696946769952774,-3682.73095703125,304.1552734375,0.7565678954124451,0.2444776594638824,0.2347091883420944,293.0579833984375,297.1499938964844,293.1499938964844,0.2876591682434082,-4136.79052734375,304.1487731933594,0.8684307932853699,0.3749705255031585,0.263780415058136,293.0883178710937,297.1499938964844,293.1499938964844,0.383364588022232,-7021.630859375,304.1494445800781,0.9420600533485411,0.4712004661560058,0.4477069973945617,293.0456848144531,297.1499938964844,293.1499938964844,0.034450240433216,-5682.57666015625,304.14678955078125,0.5059463381767273,0.0774858966469764,0.3623998761177063,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,281.9880676269531,293.11676025390625,291.1900634765625,1.0,0.3924734890460968,0.9615833163261414,0.9615833163261414,1.0,1.0,-1.86248242855072,0.830090343952179,1.032392144203186,0.4066169261932373,0.0,0.0,0.6368045806884766,101.47239685058594,76.0,28.6357479095459,-15441.876953125,688.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255249023437,307.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.73828125,18000.0,0.0,0.0,0.3609484136104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167372703552246,0.7167444825172424,-7.217284291982651e-06,0.0,0.0003663167590275,0.0,0.0,60.26485061645508,0.0,0.0,0.0,0.4510958790779114,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863978505134582,-3767.01025390625,304.16192626953125,0.7907165884971619,0.2639813125133514,0.2403243631124496,293.1299743652344,297.1499938964844,293.1499938964844,0.1675701737403869,-3645.158203125,304.1570739746094,0.7683948874473572,0.2425303757190704,0.2326377034187317,293.0690002441406,297.1499938964844,293.1499938964844,0.2870173454284668,-4128.87451171875,304.1502380371094,0.8848380446434021,0.3750703930854797,0.2636482417583465,293.0985717773437,297.1499938964844,293.1499938964844,0.3819857835769653,-7000.3935546875,304.15191650390625,0.9608417749404908,0.47068852186203,0.4469504654407501,293.05682373046875,297.1499938964844,293.1499938964844,0.0344503968954086,-5680.99853515625,304.1478576660156,0.5169432163238525,0.0778665766119957,0.3628232181072235,291.20855712890625,291.1499938964844,270.43096923828125,269.47247314453125,282.0167541503906,293.1289367675781,291.2097473144531,1.0,0.3841205835342407,0.960274577140808,0.960274577140808,1.0,1.0,-1.8560829162597656,0.8269789814949036,1.0291039943695068,0.4048361480236053,0.0,0.0,0.6276534199714661,93.03215026855467,64.0,27.37822914123535,-15368.7421875,656.8659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365234375,307.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.994140625,18000.0,0.0,0.0,0.3621271848678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994752287864685,0.6994823217391968,-7.080875093379291e-06,0.0,0.0003675130719784,0.0,0.0,57.327335357666016,0.0,0.0,0.0,0.444234162569046,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863978505134582,-3767.01025390625,304.16192626953125,0.7907165884971619,0.2639813125133514,0.2403243631124496,293.1299743652344,297.1499938964844,293.1499938964844,0.1675701737403869,-3645.158203125,304.1570739746094,0.7683948874473572,0.2425303757190704,0.2326377034187317,293.0690002441406,297.1499938964844,293.1499938964844,0.2870173454284668,-4128.87451171875,304.1502380371094,0.8848380446434021,0.3750703930854797,0.2636482417583465,293.0985717773437,297.1499938964844,293.1499938964844,0.3819857835769653,-7000.3935546875,304.15191650390625,0.9608417749404908,0.47068852186203,0.4469504654407501,293.05682373046875,297.1499938964844,293.1499938964844,0.0344503968954086,-5680.99853515625,304.1478576660156,0.5169432163238525,0.0778665766119957,0.3628232181072235,291.20855712890625,291.1499938964844,270.43096923828125,269.47247314453125,282.0167541503906,293.1289367675781,291.2097473144531,1.0,0.3841205835342407,0.960274577140808,0.960274577140808,1.0,1.0,-1.8560829162597656,0.8269789814949036,1.0291039943695068,0.4048361480236053,0.0,0.0,0.6276534199714661,93.03215026855467,64.0,27.37822914123535,-15368.7421875,656.8659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365234375,307.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.994140625,18000.0,0.0,0.0,0.3621271848678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994752287864685,0.6994823217391968,-7.080875093379291e-06,0.0,0.0003675130719784,0.0,0.0,57.327335357666016,0.0,0.0,0.0,0.444234162569046,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848255693912506,-3741.3818359375,304.1626281738281,0.7980300188064575,0.262486845254898,0.2388375699520111,293.13677978515625,297.1499938964844,293.1499938964844,0.166407898068428,-3624.633056640625,304.15789794921875,0.7756815552711487,0.2414439469575882,0.2314689457416534,293.0743103027344,297.1499938964844,293.1499938964844,0.2866382896900177,-4124.29443359375,304.15087890625,0.8947650194168091,0.3750537633895874,0.2635203897953033,293.1034851074219,297.1499938964844,293.1499938964844,0.3812381625175476,-6989.0537109375,304.1529235839844,0.9711956977844238,0.4703699648380279,0.4464927613735199,293.0622253417969,297.1499938964844,293.1499938964844,0.034377459436655,-5674.248046875,304.1483764648437,0.5235767364501953,0.0779878124594688,0.3626221120357513,291.2173156738281,291.1499938964844,270.4534606933594,269.4891052246094,282.0319519042969,293.13482666015625,291.2183837890625,1.0,0.3794428408145904,0.9596201777458192,0.9596201777458192,1.0,1.0,-1.8519501686096191,0.8249775767326355,1.0269726514816284,0.4036941826343536,0.0,0.0,0.6222776770591736,88.4436264038086,64.0,25.595849990844727,-15318.84375,639.3217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55963134765625,307.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.32421875,18000.0,0.0,0.0,0.3621987998485565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889493465423584,0.6889563202857971,-6.997179298195988e-06,0.0,0.0003675857442431,0.0,0.0,55.57621383666992,0.0,0.0,0.0,0.4400761723518371,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832335442304611,-3715.427490234375,304.1632080078125,0.8063655495643616,0.2609562575817108,0.2373092472553253,293.1434631347656,297.1499938964844,293.1499938964844,0.1652026921510696,-3603.36669921875,304.1586303710937,0.7840294241905212,0.2402977049350738,0.230232834815979,293.0794372558594,297.1499938964844,293.1499938964844,0.2862419188022613,-4119.55224609375,304.1514587402344,0.9060192108154296,0.3750012218952179,0.2633609771728515,293.1082763671875,297.1499938964844,293.1499938964844,0.3804774582386017,-6977.609375,304.1537780761719,0.98188978433609,0.4700179696083069,0.4459947943687439,293.06744384765625,297.1499938964844,293.1499938964844,0.0342705324292182,-5664.76171875,304.1488647460937,0.5311394929885864,0.0780736654996872,0.3622154593467712,291.2249755859375,291.1499938964844,270.476806640625,269.50653076171875,282.047607421875,293.1405944824219,291.22589111328125,1.0,0.3744916021823883,0.9590138792991638,0.9590138792991638,1.0,1.0,-1.8473535776138303,0.8227565288543701,1.0245970487594604,0.4024291634559631,0.0,0.0,0.6165071725845337,83.67232513427734,52.0,23.16841697692871,-15261.5244140625,620.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69244384765625,307.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18213.224609375,18000.0,0.0,0.0,0.3619186878204345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774725914001465,0.6774794459342957,-6.905998361617094e-06,0.0,0.0003673014580272,0.0,0.0,53.70451354980469,0.0,0.0,0.0,0.4355651438236236,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800184994935989,-3662.974365234375,304.1641540527344,0.8241012692451477,0.2578089833259582,0.2341700345277786,293.15631103515625,297.1499938964844,293.1499938964844,0.1626994758844375,-3559.21435546875,304.159912109375,0.8029828667640686,0.237856388092041,0.2276110500097274,293.0892028808594,297.1499938964844,293.1499938964844,0.2854211330413818,-4109.837890625,304.1523132324219,0.9339889883995056,0.3748103678226471,0.2629783749580383,293.11651611328125,297.1499938964844,293.1499938964844,0.3752996921539306,-6897.69921875,304.1620483398437,0.9990000128746032,0.4693938791751861,0.440948486328125,293.0772705078125,297.1499938964844,293.1499938964844,0.0339947082102298,-5640.84716796875,304.1496887207031,0.5484524369239807,0.0781690925359726,0.3610160946846008,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,282.08209228515625,293.1514587402344,291.2384948730469,1.0,0.3637397885322571,0.9578011631965636,0.9578011631965636,1.0,1.0,-1.8326265811920168,0.8156198859214783,1.0170066356658936,0.3985984921455383,0.0,0.0,0.6040048599243164,74.18594360351562,40.0,20.42353057861328,-15109.4423828125,580.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,307.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18236.306640625,18000.0,0.0,0.0,0.36028853058815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524823904037476,0.6524891257286072,-6.709393801429542e-06,0.0,0.0003656470507849,0.0,0.0,49.77290725708008,0.0,0.0,0.0,0.4258328676223755,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800184994935989,-3662.974365234375,304.1641540527344,0.8241012692451477,0.2578089833259582,0.2341700345277786,293.15631103515625,297.1499938964844,293.1499938964844,0.1626994758844375,-3559.21435546875,304.159912109375,0.8029828667640686,0.237856388092041,0.2276110500097274,293.0892028808594,297.1499938964844,293.1499938964844,0.2854211330413818,-4109.837890625,304.1523132324219,0.9339889883995056,0.3748103678226471,0.2629783749580383,293.11651611328125,297.1499938964844,293.1499938964844,0.3752996921539306,-6897.69921875,304.1620483398437,0.9990000128746032,0.4693938791751861,0.440948486328125,293.0772705078125,297.1499938964844,293.1499938964844,0.0339947082102298,-5640.84716796875,304.1496887207031,0.5484524369239807,0.0781690925359726,0.3610160946846008,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,282.08209228515625,293.1514587402344,291.2384948730469,1.0,0.3637397885322571,0.9578011631965636,0.9578011631965636,1.0,1.0,-1.8326265811920168,0.8156198859214783,1.0170066356658936,0.3985984921455383,0.0,0.0,0.6040048599243164,74.18594360351562,40.0,20.42353057861328,-15109.4423828125,580.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,307.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18236.306640625,18000.0,0.0,0.0,0.36028853058815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524823904037476,0.6524891257286072,-6.709393801429542e-06,0.0,0.0003656470507849,0.0,0.0,49.77290725708008,0.0,0.0,0.0,0.4258328676223755,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763754189014434,-3602.771240234375,304.16552734375,0.8385114669799805,0.2545527219772339,0.2310425341129303,293.1683959960937,297.1499938964844,293.1499938964844,0.1597513258457183,-3506.541748046875,304.1615295410156,0.8182412385940552,0.2352489084005355,0.2249407023191452,293.0982666015625,297.1499938964844,293.1499938964844,0.2838835120201111,-4091.363525390625,304.15411376953125,0.9578893184661864,0.3745130896568298,0.2626077830791473,293.0947570800781,297.1499938964844,293.1499938964844,0.3451601862907409,-6438.52001953125,304.2080383300781,0.9990000128746032,0.4745669662952423,0.4115138947963714,293.0860900878906,297.1499938964844,293.1499938964844,0.0336422510445117,-5608.62255859375,304.150390625,0.5637930035591125,0.0782252103090286,0.3600977063179016,291.2783508300781,291.1499938964844,270.5777893066406,269.583251953125,282.1280212402344,293.1589660644531,291.2808837890625,1.0,0.3507877290248871,0.9565885066986084,0.9565885066986084,1.0,1.0,-1.7886474132537842,0.794557511806488,0.994089901447296,0.3868367373943329,0.0,0.0,0.5843932628631592,66.48007202148438,43.0,48.23863220214844,-14770.423828125,527.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,307.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18332.951171875,18000.0,0.0,0.0,0.3569087386131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187148094177246,0.6187213063240051,-6.470586868090322e-06,0.0,0.0003622170188464,0.0,0.0,44.89292144775391,0.0,0.0,0.0,0.4130304157733917,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763754189014434,-3602.771240234375,304.16552734375,0.8385114669799805,0.2545527219772339,0.2310425341129303,293.1683959960937,297.1499938964844,293.1499938964844,0.1597513258457183,-3506.541748046875,304.1615295410156,0.8182412385940552,0.2352489084005355,0.2249407023191452,293.0982666015625,297.1499938964844,293.1499938964844,0.2838835120201111,-4091.363525390625,304.15411376953125,0.9578893184661864,0.3745130896568298,0.2626077830791473,293.0947570800781,297.1499938964844,293.1499938964844,0.3451601862907409,-6438.52001953125,304.2080383300781,0.9990000128746032,0.4745669662952423,0.4115138947963714,293.0860900878906,297.1499938964844,293.1499938964844,0.0336422510445117,-5608.62255859375,304.150390625,0.5637930035591125,0.0782252103090286,0.3600977063179016,291.2783508300781,291.1499938964844,270.5777893066406,269.583251953125,282.1280212402344,293.1589660644531,291.2808837890625,1.0,0.3507877290248871,0.9565885066986084,0.9565885066986084,1.0,1.0,-1.7886474132537842,0.794557511806488,0.994089901447296,0.3868367373943329,0.0,0.0,0.5843932628631592,66.48007202148438,43.0,48.23863220214844,-14770.423828125,527.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,307.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18332.951171875,18000.0,0.0,0.0,0.3569087386131286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187148094177246,0.6187213063240051,-6.470586868090322e-06,0.0,0.0003622170188464,0.0,0.0,44.89292144775391,0.0,0.0,0.0,0.4130304157733917,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730038672685623,-3547.343505859375,304.1659240722656,0.8483401536941528,0.2510682940483093,0.2278106659650802,293.1804504394531,297.1499938964844,293.1499938964844,0.1569827198982238,-3457.420166015625,304.1622619628906,0.8280240893363953,0.2323400229215622,0.2220986485481262,293.1073608398437,297.1499938964844,293.1499938964844,0.2827799320220947,-4078.464111328125,304.154541015625,0.9737627506256104,0.3739779889583587,0.2621515095233917,293.04718017578125,297.1499938964844,293.1499938964844,0.3238775134086609,-6117.64892578125,304.2233581542969,0.9990000128746032,0.4855976700782776,0.3911276459693908,293.09442138671875,297.1499938964844,293.1499938964844,0.0333738923072814,-5584.96044921875,304.15069580078125,0.5749454498291016,0.0781535059213638,0.359091192483902,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,282.1728820800781,293.1705017089844,291.2982177734375,1.0,0.3419501185417175,0.9556706547737122,0.9556706547737122,1.0,1.0,-1.7551076412200928,0.7785764932632446,0.976531147956848,0.3777152895927429,0.0,0.0,0.5628708600997925,61.35816955566406,61.0,25.548921585083008,-14398.1708984375,490.1131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73394775390625,307.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.09375,18000.0,0.0,0.0,0.3512888550758362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762309432029724,0.5762370824813843,-6.170032520458335e-06,0.0,0.0003565135120879,0.0,0.0,39.17781066894531,0.0,0.0,0.0,0.3974397778511047,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730038672685623,-3547.343505859375,304.1659240722656,0.8483401536941528,0.2510682940483093,0.2278106659650802,293.1804504394531,297.1499938964844,293.1499938964844,0.1569827198982238,-3457.420166015625,304.1622619628906,0.8280240893363953,0.2323400229215622,0.2220986485481262,293.1073608398437,297.1499938964844,293.1499938964844,0.2827799320220947,-4078.464111328125,304.154541015625,0.9737627506256104,0.3739779889583587,0.2621515095233917,293.04718017578125,297.1499938964844,293.1499938964844,0.3238775134086609,-6117.64892578125,304.2233581542969,0.9990000128746032,0.4855976700782776,0.3911276459693908,293.09442138671875,297.1499938964844,293.1499938964844,0.0333738923072814,-5584.96044921875,304.15069580078125,0.5749454498291016,0.0781535059213638,0.359091192483902,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,282.1728820800781,293.1705017089844,291.2982177734375,1.0,0.3419501185417175,0.9556706547737122,0.9556706547737122,1.0,1.0,-1.7551076412200928,0.7785764932632446,0.976531147956848,0.3777152895927429,0.0,0.0,0.5628708600997925,61.35816955566406,61.0,25.548921585083008,-14398.1708984375,490.1131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73394775390625,307.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.09375,18000.0,0.0,0.0,0.3512888550758362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762309432029724,0.5762370824813843,-6.170032520458335e-06,0.0,0.0003565135120879,0.0,0.0,39.17781066894531,0.0,0.0,0.0,0.3974397778511047,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701903045177459,-3501.691162109375,304.165283203125,0.8434346914291382,0.2473674267530441,0.2245592474937439,293.1925048828125,297.1499938964844,293.1499938964844,0.1546448171138763,-3416.569580078125,304.1620483398437,0.8236240744590759,0.229127824306488,0.2191551476716995,293.116455078125,297.1499938964844,293.1499938964844,0.2825712859630584,-4076.629638671875,304.1533203125,0.97202330827713,0.3732153177261352,0.2616722881793976,293.0126647949219,297.1499938964844,293.1499938964844,0.3244117498397827,-6137.05419921875,304.1970520019531,0.9990000128746032,0.4952684044837951,0.3926169574260711,293.1022644042969,297.1499938964844,293.1499938964844,0.0333425961434841,-5583.6513671875,304.1505126953125,0.5736707448959351,0.0779731199145317,0.3584839701652527,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,282.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419148623943329,0.9547527432441713,0.9547527432441713,1.0,1.0,-1.748132824897766,0.7752875685691833,0.972845196723938,0.3755862712860107,0.0,0.0,0.5461004376411438,61.50889587402344,79.0,-19.88324928283692,-14167.810546875,486.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16143798828125,307.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.80078125,18000.0,0.0,0.0,0.3438124060630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402780771255493,0.5402839779853821,-5.90952322454541e-06,0.0,0.0003489258815534,0.0,0.0,34.66972351074219,0.0,0.0,0.0,0.3844053149223327,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701903045177459,-3501.691162109375,304.165283203125,0.8434346914291382,0.2473674267530441,0.2245592474937439,293.1925048828125,297.1499938964844,293.1499938964844,0.1546448171138763,-3416.569580078125,304.1620483398437,0.8236240744590759,0.229127824306488,0.2191551476716995,293.116455078125,297.1499938964844,293.1499938964844,0.2825712859630584,-4076.629638671875,304.1533203125,0.97202330827713,0.3732153177261352,0.2616722881793976,293.0126647949219,297.1499938964844,293.1499938964844,0.3244117498397827,-6137.05419921875,304.1970520019531,0.9990000128746032,0.4952684044837951,0.3926169574260711,293.1022644042969,297.1499938964844,293.1499938964844,0.0333425961434841,-5583.6513671875,304.1505126953125,0.5736707448959351,0.0779731199145317,0.3584839701652527,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,282.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419148623943329,0.9547527432441713,0.9547527432441713,1.0,1.0,-1.748132824897766,0.7752875685691833,0.972845196723938,0.3755862712860107,0.0,0.0,0.5461004376411438,61.50889587402344,79.0,-19.88324928283692,-14167.810546875,486.1927795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16143798828125,307.90216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.80078125,18000.0,0.0,0.0,0.3438124060630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402780771255493,0.5402839779853821,-5.90952322454541e-06,0.0,0.0003489258815534,0.0,0.0,34.66972351074219,0.0,0.0,0.0,0.3844053149223327,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689510196447372,-3481.792724609375,304.1647644042969,0.8363366723060608,0.2454469352960586,0.222921535372734,293.1984558105469,297.1499938964844,293.1499938964844,0.153600126504898,-3398.53125,304.1617736816406,0.8168227076530457,0.2274213284254074,0.217640995979309,293.12091064453125,297.1499938964844,293.1499938964844,0.2827539145946502,-4079.2080078125,304.1523742675781,0.965514838695526,0.372763067483902,0.2614216208457947,293.0102844238281,297.1499938964844,293.1499938964844,0.3318685591220855,-6257.5439453125,304.1748962402344,0.9990000128746032,0.4974875152111053,0.4003520011901855,293.10614013671875,297.1499938964844,293.1499938964844,0.0333851799368858,-5588.65478515625,304.1503295898437,0.5689632296562195,0.0778163969516754,0.3582134246826172,291.2593688964844,291.1499938964844,270.71875,269.6927490234375,282.2230834960937,293.1902160644531,291.2562561035156,1.0,0.3444686830043793,0.9542937874794006,0.9542937874794006,1.0,1.0,-1.7530041933059692,0.777611255645752,0.9753928780555724,0.3767843246459961,0.0,0.0,0.5409173965454102,63.25138854980469,79.0,-38.90219497680664,-14124.640625,494.4480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3508605957031,307.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.369140625,18000.0,0.0,0.0,0.3397009968757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279861092567444,0.5279918909072876,-5.81532822252484e-06,0.0,0.0003447533235885,0.0,0.0,33.178279876708984,0.0,0.0,0.0,0.3799176216125488,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.167735144495964,-3462.27099609375,304.1642761230469,0.8271045088768005,0.2434789091348648,0.2212738543748855,293.204345703125,297.1499938964844,293.1499938964844,0.1525605022907257,-3380.58447265625,304.1614990234375,0.807494580745697,0.2256507277488708,0.216099351644516,293.1253356933594,297.1499938964844,293.1499938964844,0.2829905152320862,-4082.40966796875,304.1515197753906,0.9557623863220216,0.3722672164440155,0.2611647844314575,293.0188293457031,297.1499938964844,293.1499938964844,0.3431767225265503,-6436.0048828125,304.1498107910156,0.9990000128746032,0.4975881278514862,0.4118174612522125,293.11016845703125,297.1499938964844,293.1499938964844,0.0334133170545101,-5592.5849609375,304.1502380371094,0.5621429085731506,0.0775815099477768,0.3578110635280609,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,282.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484452366828918,0.9538182616233826,0.9538182616233826,1.0,1.0,-1.762144923210144,0.7819661498069763,0.9801787734031676,0.3791256546974182,0.0,0.0,0.5375403761863708,65.93762969970703,97.0,-52.014930725097656,-14120.3876953125,508.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,308.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.970703125,18000.0,0.0,0.0,0.3355469405651092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193303227424622,0.5193360447883606,-5.746519491367508e-06,0.0,0.0003405374882277,0.0,0.0,32.1394157409668,0.0,0.0,0.0,0.3767288625240326,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653172224760055,-3423.38037109375,304.16357421875,0.8034891486167908,0.2393873035907745,0.2179301679134369,293.2159729003906,297.1499938964844,293.1499938964844,0.1504523754119873,-3344.12939453125,304.16119384765625,0.7831103801727295,0.2219130396842956,0.2129236906766891,293.1339416503906,297.1499938964844,293.1499938964844,0.2835581600666046,-4089.863525390625,304.15008544921875,0.9284266233444214,0.3711476325988769,0.2606288194656372,293.0682983398437,297.1499938964844,293.1499938964844,0.3755202293395996,-6934.2333984375,304.0959167480469,0.9990000128746032,0.4909737110137939,0.4437734484672546,293.1189270019531,297.1499938964844,293.1499938964844,0.0333383493125438,-5589.72119140625,304.1502990722656,0.543958842754364,0.0768156051635742,0.3562012016773224,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,282.2530517578125,293.1990966796875,291.180908203125,1.0,0.3598640561103821,0.9528672099113464,0.9528672099113464,1.0,1.0,-1.790103316307068,0.7952923774719238,0.9948109984397888,0.3864037990570068,0.0,0.0,0.5363659262657166,73.8602523803711,100.0,-66.42704010009766,-14208.9130859375,550.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7079162597656,308.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.376953125,18000.0,0.0,0.0,0.3276722133159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122135281562805,0.5122191905975342,-5.676166438206565e-06,0.0,0.0003325456636957,0.0,0.0,31.235736846923828,0.0,0.0,0.0,0.3739435374736786,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653172224760055,-3423.38037109375,304.16357421875,0.8034891486167908,0.2393873035907745,0.2179301679134369,293.2159729003906,297.1499938964844,293.1499938964844,0.1504523754119873,-3344.12939453125,304.16119384765625,0.7831103801727295,0.2219130396842956,0.2129236906766891,293.1339416503906,297.1499938964844,293.1499938964844,0.2835581600666046,-4089.863525390625,304.15008544921875,0.9284266233444214,0.3711476325988769,0.2606288194656372,293.0682983398437,297.1499938964844,293.1499938964844,0.3755202293395996,-6934.2333984375,304.0959167480469,0.9990000128746032,0.4909737110137939,0.4437734484672546,293.1189270019531,297.1499938964844,293.1499938964844,0.0333383493125438,-5589.72119140625,304.1502990722656,0.543958842754364,0.0768156051635742,0.3562012016773224,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,282.2530517578125,293.1990966796875,291.180908203125,1.0,0.3598640561103821,0.9528672099113464,0.9528672099113464,1.0,1.0,-1.790103316307068,0.7952923774719238,0.9948109984397888,0.3864037990570068,0.0,0.0,0.5363659262657166,73.8602523803711,100.0,-66.42704010009766,-14208.9130859375,550.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7079162597656,308.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.376953125,18000.0,0.0,0.0,0.3276722133159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122135281562805,0.5122191905975342,-5.676166438206565e-06,0.0,0.0003325456636957,0.0,0.0,31.235736846923828,0.0,0.0,0.0,0.3739435374736786,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624420285224914,-3376.09326171875,304.16387939453125,0.7780420184135437,0.2351923435926437,0.2145140618085861,293.2269287109375,297.1499938964844,293.1499938964844,0.1478771418333053,-3298.560791015625,304.16180419921875,0.7588164210319519,0.2180198282003402,0.2096211463212967,293.1417541503906,297.1499938964844,293.1499938964844,0.2834425866603851,-4088.741455078125,304.1503295898437,0.9009767770767212,0.3699637651443481,0.260065883398056,293.1413879394531,297.1499938964844,293.1499938964844,0.3901517689228058,-7145.671875,304.0928955078125,0.9873877763748168,0.478195309638977,0.4564369022846222,293.1278076171875,297.1499938964844,293.1499938964844,0.0329320952296257,-5557.24609375,304.15087890625,0.5251914858818054,0.0757996141910553,0.3534552454948425,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,282.2834167480469,293.2049255371094,291.1595764160156,1.0,0.3683964908123016,0.9519160985946656,0.9519160985946656,1.0,1.0,-1.7934304475784302,0.7967543005943298,0.9966762065887452,0.3875540196895599,0.0,0.0,0.5379343628883362,82.85093688964844,103.0,-24.88325309753418,-14249.9052734375,580.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7352294921875,308.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.3210645914077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514960527420044,0.5149661898612976,-5.678773504769197e-06,0.0,0.0003258397337049,0.0,0.0,31.46820831298828,0.0,0.0,0.0,0.3746154308319092,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624420285224914,-3376.09326171875,304.16387939453125,0.7780420184135437,0.2351923435926437,0.2145140618085861,293.2269287109375,297.1499938964844,293.1499938964844,0.1478771418333053,-3298.560791015625,304.16180419921875,0.7588164210319519,0.2180198282003402,0.2096211463212967,293.1417541503906,297.1499938964844,293.1499938964844,0.2834425866603851,-4088.741455078125,304.1503295898437,0.9009767770767212,0.3699637651443481,0.260065883398056,293.1413879394531,297.1499938964844,293.1499938964844,0.3901517689228058,-7145.671875,304.0928955078125,0.9873877763748168,0.478195309638977,0.4564369022846222,293.1278076171875,297.1499938964844,293.1499938964844,0.0329320952296257,-5557.24609375,304.15087890625,0.5251914858818054,0.0757996141910553,0.3534552454948425,291.1576538085937,291.1499938964844,270.8722229003906,269.8135070800781,282.2834167480469,293.2049255371094,291.1595764160156,1.0,0.3683964908123016,0.9519160985946656,0.9519160985946656,1.0,1.0,-1.7934304475784302,0.7967543005943298,0.9966762065887452,0.3875540196895599,0.0,0.0,0.5379343628883362,82.85093688964844,103.0,-24.88325309753418,-14249.9052734375,580.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7352294921875,308.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.3210645914077759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514960527420044,0.5149661898612976,-5.678773504769197e-06,0.0,0.0003258397337049,0.0,0.0,31.46820831298828,0.0,0.0,0.0,0.3746154308319092,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.158802255988121,-3314.86865234375,304.165283203125,0.7558420300483704,0.2308332175016403,0.2110094577074051,293.2375793457031,297.1499938964844,293.1499938964844,0.1445625275373459,-3238.55859375,304.1633605957031,0.7380867600440979,0.2139116674661636,0.2061823308467865,293.14947509765625,297.1499938964844,293.1499938964844,0.2820260226726532,-4071.726318359375,304.15252685546875,0.8788167238235474,0.3686117529869079,0.2594427466392517,293.1785583496094,297.1499938964844,293.1499938964844,0.382515400648117,-7021.49951171875,304.1239318847656,0.9605839252471924,0.470811665058136,0.4483741521835327,293.13604736328125,297.1499938964844,293.1499938964844,0.0322522334754467,-5498.35302734375,304.1517028808594,0.5093439221382141,0.0746908187866211,0.3503653109073639,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,282.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738224804401397,0.9505213499069214,0.9505213499069214,1.0,1.0,-1.7708252668380735,0.7859441637992859,0.9848810434341432,0.3813835978507995,0.0,0.0,0.5313039422035217,91.63172149658205,106.0,8.838214874267578,-14031.25390625,591.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68902587890625,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.62890625,18000.0,0.0,0.0,0.3152738511562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067015886306763,0.5067071914672852,-5.647883881465532e-06,0.0,0.0003199628845322,0.0,0.0,30.66632843017578,0.0,0.0,0.0,0.3720104396343231,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.158802255988121,-3314.86865234375,304.165283203125,0.7558420300483704,0.2308332175016403,0.2110094577074051,293.2375793457031,297.1499938964844,293.1499938964844,0.1445625275373459,-3238.55859375,304.1633605957031,0.7380867600440979,0.2139116674661636,0.2061823308467865,293.14947509765625,297.1499938964844,293.1499938964844,0.2820260226726532,-4071.726318359375,304.15252685546875,0.8788167238235474,0.3686117529869079,0.2594427466392517,293.1785583496094,297.1499938964844,293.1499938964844,0.382515400648117,-7021.49951171875,304.1239318847656,0.9605839252471924,0.470811665058136,0.4483741521835327,293.13604736328125,297.1499938964844,293.1499938964844,0.0322522334754467,-5498.35302734375,304.1517028808594,0.5093439221382141,0.0746908187866211,0.3503653109073639,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,282.3290710449219,293.21844482421875,291.18365478515625,1.0,0.3738224804401397,0.9505213499069214,0.9505213499069214,1.0,1.0,-1.7708252668380735,0.7859441637992859,0.9848810434341432,0.3813835978507995,0.0,0.0,0.5313039422035217,91.63172149658205,106.0,8.838214874267578,-14031.25390625,591.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68902587890625,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.62890625,18000.0,0.0,0.0,0.3152738511562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067015886306763,0.5067071914672852,-5.647883881465532e-06,0.0,0.0003199628845322,0.0,0.0,30.66632843017578,0.0,0.0,0.0,0.3720104396343231,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552572548389434,-3255.378173828125,304.1661071777344,0.7403678894042969,0.2263714075088501,0.2072895318269729,293.2479248046875,297.1499938964844,293.1499938964844,0.1412424594163894,-3178.601806640625,304.1644287109375,0.7232903838157654,0.2095939368009567,0.2024263590574264,293.15692138671875,297.1499938964844,293.1499938964844,0.280828446149826,-4057.693359375,304.1536865234375,0.8640782833099365,0.3671114444732666,0.258625328540802,293.1950988769531,297.1499938964844,293.1499938964844,0.3788747191429138,-6962.10302734375,304.138427734375,0.9409642815589904,0.4667135179042816,0.4442607164382934,293.1435852050781,297.1499938964844,293.1499938964844,0.0315085723996162,-5435.08447265625,304.1523742675781,0.4986054003238678,0.073516309261322,0.3464497327804565,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,282.37225341796875,293.2288818359375,291.1886901855469,1.0,0.3775583207607269,0.9491266012191772,0.9491266012191772,1.0,1.0,-1.7512259483337402,0.7765691876411438,0.9746567606925964,0.3760504126548767,0.0,0.0,0.5258821249008179,98.19828033447266,109.0,8.089203834533691,-13808.0888671875,597.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6372985839844,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.68359375,18000.0,0.0,0.0,0.3097367584705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973160922527313,0.4973216950893402,-5.592266006715363e-06,0.0,0.0003143434296362,0.0,0.0,29.677345275878903,0.0,0.0,0.0,0.3688392043113708,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552572548389434,-3255.378173828125,304.1661071777344,0.7403678894042969,0.2263714075088501,0.2072895318269729,293.2479248046875,297.1499938964844,293.1499938964844,0.1412424594163894,-3178.601806640625,304.1644287109375,0.7232903838157654,0.2095939368009567,0.2024263590574264,293.15692138671875,297.1499938964844,293.1499938964844,0.280828446149826,-4057.693359375,304.1536865234375,0.8640782833099365,0.3671114444732666,0.258625328540802,293.1950988769531,297.1499938964844,293.1499938964844,0.3788747191429138,-6962.10302734375,304.138427734375,0.9409642815589904,0.4667135179042816,0.4442607164382934,293.1435852050781,297.1499938964844,293.1499938964844,0.0315085723996162,-5435.08447265625,304.1523742675781,0.4986054003238678,0.073516309261322,0.3464497327804565,291.1884155273437,291.1499938964844,271.0011901855469,269.9154968261719,282.37225341796875,293.2288818359375,291.1886901855469,1.0,0.3775583207607269,0.9491266012191772,0.9491266012191772,1.0,1.0,-1.7512259483337402,0.7765691876411438,0.9746567606925964,0.3760504126548767,0.0,0.0,0.5258821249008179,98.19828033447266,109.0,8.089203834533691,-13808.0888671875,597.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6372985839844,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.68359375,18000.0,0.0,0.0,0.3097367584705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973160922527313,0.4973216950893402,-5.592266006715363e-06,0.0,0.0003143434296362,0.0,0.0,29.677345275878903,0.0,0.0,0.0,0.3688392043113708,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534720063209533,-3225.345947265625,304.1664123535156,0.7339876294136047,0.2241281121969223,0.2053942829370498,293.2528686523437,297.1499938964844,293.1499938964844,0.1395353823900222,-3147.6943359375,304.1649169921875,0.7168290019035339,0.2073825895786285,0.2004722505807876,293.16046142578125,297.1499938964844,293.1499938964844,0.2801982760429382,-4050.355712890625,304.1541442871094,0.8582634329795837,0.3663295805454254,0.2581759989261627,293.2002868652344,297.1499938964844,293.1499938964844,0.3775239884853363,-6940.466796875,304.1429443359375,0.9330013394355774,0.4651190340518951,0.4427745044231415,293.1470031738281,297.1499938964844,293.1499938964844,0.0311169996857643,-5401.68603515625,304.15264892578125,0.4942281544208526,0.0729233846068382,0.3443506062030792,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,282.3933410644531,293.2331848144531,291.18994140625,1.0,0.3789890706539154,0.9484291672706604,0.9484291672706604,1.0,1.0,-1.7417594194412231,0.772043764591217,0.969715654850006,0.373475968837738,0.0,0.0,0.5230616331100464,100.95738983154295,109.0,5.825836181640625,-13694.71484375,599.1852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097106933594,307.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.376953125,18000.0,0.0,0.0,0.3070667684078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924201965332031,0.4924257695674896,-5.563641479966464e-06,0.0,0.0003116337466053,0.0,0.0,29.17073631286621,0.0,0.0,0.0,0.3671932816505432,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516883969306945,-3195.291015625,304.1666564941406,0.7281461358070374,0.221880093216896,0.2034846097230911,293.25762939453125,297.1499938964844,293.1499938964844,0.1378092914819717,-3116.385498046875,304.16534423828125,0.7105598449707031,0.2051426917314529,0.1984798163175583,293.1638488769531,297.1499938964844,293.1499938964844,0.2795607447624206,-4042.958251953125,304.154541015625,0.8531255125999451,0.3655304312705993,0.2577069401741028,293.2045288085937,297.1499938964844,293.1499938964844,0.3763031661510467,-6921.1943359375,304.1464538574219,0.9259132146835328,0.4636507630348205,0.4414450824260711,293.1502380371094,297.1499938964844,293.1499938964844,0.030720068141818,-5367.7568359375,304.15289306640625,0.4902309775352478,0.0723281577229499,0.3421954214572906,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,282.4141845703125,293.23712158203125,291.1904602050781,1.0,0.3802078366279602,0.947985589504242,0.947985589504242,1.0,1.0,-1.7323269844055176,0.767547070980072,0.9647799730300904,0.3709217011928558,0.0,0.0,0.5203076601028442,103.47547149658205,112.0,3.84269642829895,-13583.0244140625,600.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58184814453125,307.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.275390625,18000.0,0.0,0.0,0.3044538795948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876441955566406,0.4876497387886047,-5.5354162213916425e-06,0.0,0.0003089819801971,0.0,0.0,28.680126190185547,0.0,0.0,0.0,0.3655855357646942,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481071710586547,-3134.7392578125,304.1670837402344,0.7173763513565063,0.2173719853162765,0.1996331065893173,293.26666259765625,297.1499938964844,293.1499938964844,0.1342870593070984,-3052.263671875,304.1661071777344,0.6983410120010376,0.2005829811096191,0.1943952590227127,293.1702575683594,297.1499938964844,293.1499938964844,0.2782200276851654,-4027.4306640625,304.1552734375,0.8442984819412231,0.3638809621334076,0.2567170560359955,293.2113342285156,297.1499938964844,293.1499938964844,0.3739697337150574,-6885.10986328125,304.1514587402344,0.9138190746307372,0.4608874320983886,0.4389984607696533,293.1561279296875,297.1499938964844,293.1499938964844,0.0299109704792499,-5297.759765625,304.1532592773437,0.4828436970710754,0.0711270421743393,0.3377417623996734,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,282.45556640625,293.244140625,291.1911315917969,1.0,0.3821510374546051,0.9470983147621156,0.9470983147621156,1.0,1.0,-1.7133249044418335,0.7584982514381409,0.9548267126083374,0.3657804429531097,0.0,0.0,0.5147677659988403,107.9701156616211,100.0,1.7906262874603271,-13361.72265625,600.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263366699219,307.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.158203125,18000.0,0.0,0.0,0.2993937134742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782595336437225,0.4782650172710418,-5.480892468767706e-06,0.0,0.0003038465511053,0.0,0.0,27.73432350158692,0.0,0.0,0.0,0.3624439239501953,4.0,0.0,1.0
