time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481071710586547,-3134.7392578125,304.1670837402344,0.7173763513565063,0.2173719853162765,0.1996331065893173,293.26666259765625,297.1499938964844,293.1499938964844,0.1342870593070984,-3052.263671875,304.1661071777344,0.6983410120010376,0.2005829811096191,0.1943952590227127,293.1702575683594,297.1499938964844,293.1499938964844,0.2782200276851654,-4027.4306640625,304.1552734375,0.8442984819412231,0.3638809621334076,0.2567170560359955,293.2113342285156,297.1499938964844,293.1499938964844,0.3739697337150574,-6885.10986328125,304.1514587402344,0.9138190746307372,0.4608874320983886,0.4389984607696533,293.1561279296875,297.1499938964844,293.1499938964844,0.0299109704792499,-5297.759765625,304.1532592773437,0.4828436970710754,0.0711270421743393,0.3377417623996734,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,282.45556640625,293.244140625,291.1911315917969,1.0,0.3821510374546051,0.9470983147621156,0.9470983147621156,1.0,1.0,-1.7133249044418335,0.7584982514381409,0.9548267126083374,0.3657804429531097,0.0,0.0,0.5147677659988403,107.9701156616211,100.0,1.7906262874603271,-13361.72265625,600.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263366699219,307.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.158203125,18000.0,0.0,0.0,0.2993937134742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782595336437225,0.4782650172710418,-5.480892468767706e-06,0.0,0.0003038465511053,0.0,0.0,27.73432350158692,0.0,0.0,0.0,0.3624439239501953,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443512290716171,-3070.837158203125,304.16766357421875,0.7132888436317444,0.2128962874412536,0.195588931441307,293.27490234375,297.1499938964844,293.1499938964844,0.1305209100246429,-2983.25537109375,304.1670227050781,0.6934320330619812,0.1959589719772339,0.1900197565555572,293.1759948730469,297.1499938964844,293.1499938964844,0.2765924036502838,-4008.515625,304.1562194824219,0.8438465595245361,0.3622002601623535,0.2555367648601532,293.2167663574219,297.1499938964844,293.1499938964844,0.3714011907577514,-6846.150390625,304.1552429199219,0.91283118724823,0.4582300186157226,0.4364639818668365,293.16119384765625,297.1499938964844,293.1499938964844,0.028639867901802,-5218.568359375,304.1543273925781,0.4803726077079773,0.0699401944875717,0.3322793245315552,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,282.4974060058594,293.25018310546875,291.1935119628906,1.0,0.3785200417041778,0.946211040019989,0.946211040019989,1.0,1.0,-1.692198634147644,0.7484505772590637,0.9437479972839355,0.3600894808769226,0.0,0.0,0.5088843703269958,107.00585174560548,88.0,3.3360366821289062,-13133.224609375,583.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4743957519531,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.2945137917995453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468714028596878,0.4687194526195526,-5.427528321888531e-06,0.0,0.000298894039588,0.0,0.0,26.800138473510746,0.0,0.0,0.0,0.3592874705791473,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443512290716171,-3070.837158203125,304.16766357421875,0.7132888436317444,0.2128962874412536,0.195588931441307,293.27490234375,297.1499938964844,293.1499938964844,0.1305209100246429,-2983.25537109375,304.1670227050781,0.6934320330619812,0.1959589719772339,0.1900197565555572,293.1759948730469,297.1499938964844,293.1499938964844,0.2765924036502838,-4008.515625,304.1562194824219,0.8438465595245361,0.3622002601623535,0.2555367648601532,293.2167663574219,297.1499938964844,293.1499938964844,0.3714011907577514,-6846.150390625,304.1552429199219,0.91283118724823,0.4582300186157226,0.4364639818668365,293.16119384765625,297.1499938964844,293.1499938964844,0.028639867901802,-5218.568359375,304.1543273925781,0.4803726077079773,0.0699401944875717,0.3322793245315552,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,282.4974060058594,293.25018310546875,291.1935119628906,1.0,0.3785200417041778,0.946211040019989,0.946211040019989,1.0,1.0,-1.692198634147644,0.7484505772590637,0.9437479972839355,0.3600894808769226,0.0,0.0,0.5088843703269958,107.00585174560548,88.0,3.3360366821289062,-13133.224609375,583.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4743957519531,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.2945137917995453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468714028596878,0.4687194526195526,-5.427528321888531e-06,0.0,0.000298894039588,0.0,0.0,26.800138473510746,0.0,0.0,0.0,0.3592874705791473,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405358016490936,-3005.563720703125,304.1681213378906,0.7142479419708252,0.2085043787956237,0.1914713680744171,293.2821655273437,297.1499938964844,293.1499938964844,0.126618430018425,-2911.311279296875,304.1678466796875,0.6937078833580017,0.1913187056779861,0.1854707598686218,293.1809997558594,297.1499938964844,293.1499938964844,0.2747915685176849,-3987.5947265625,304.1571655273437,0.8493356704711914,0.3605270385742187,0.25424724817276,293.2212219238281,297.1499938964844,293.1499938964844,0.3686467111110687,-6804.8818359375,304.1580505371094,0.9195942282676696,0.4556348919868469,0.4338450133800506,293.1653747558594,297.1499938964844,293.1499938964844,0.0277106594294309,-5116.77001953125,304.1543884277344,0.4817177355289459,0.0688066482543945,0.3263153731822967,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,282.5390930175781,293.2552185058594,291.1966552734375,1.0,0.3714939057826996,0.9453728199005128,0.9453728199005128,1.0,1.0,-1.6699403524398804,0.7378877997398376,0.9320526123046876,0.3540916442871094,0.0,0.0,0.5024646520614624,102.19505310058594,76.0,4.0521159172058105,-12896.1455078125,554.7428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4323425292969,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.2897244691848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584144949913025,0.4584198892116546,-5.372005944082048e-06,0.0,0.0002940334961749,0.0,0.0,25.821502685546875,0.0,0.0,0.0,0.3559333384037018,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405358016490936,-3005.563720703125,304.1681213378906,0.7142479419708252,0.2085043787956237,0.1914713680744171,293.2821655273437,297.1499938964844,293.1499938964844,0.126618430018425,-2911.311279296875,304.1678466796875,0.6937078833580017,0.1913187056779861,0.1854707598686218,293.1809997558594,297.1499938964844,293.1499938964844,0.2747915685176849,-3987.5947265625,304.1571655273437,0.8493356704711914,0.3605270385742187,0.25424724817276,293.2212219238281,297.1499938964844,293.1499938964844,0.3686467111110687,-6804.8818359375,304.1580505371094,0.9195942282676696,0.4556348919868469,0.4338450133800506,293.1653747558594,297.1499938964844,293.1499938964844,0.0277106594294309,-5116.77001953125,304.1543884277344,0.4817177355289459,0.0688066482543945,0.3263153731822967,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,282.5390930175781,293.2552185058594,291.1966552734375,1.0,0.3714939057826996,0.9453728199005128,0.9453728199005128,1.0,1.0,-1.6699403524398804,0.7378877997398376,0.9320526123046876,0.3540916442871094,0.0,0.0,0.5024646520614624,102.19505310058594,76.0,4.0521159172058105,-12896.1455078125,554.7428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4323425292969,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.2897244691848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584144949913025,0.4584198892116546,-5.372005944082048e-06,0.0,0.0002940334961749,0.0,0.0,25.821502685546875,0.0,0.0,0.0,0.3559333384037018,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367231458425521,-2939.984619140625,304.1684265136719,0.7188428640365601,0.204185202717781,0.1873340457677841,293.2886047363281,297.1499938964844,293.1499938964844,0.1226501390337944,-2837.70263671875,304.1684875488281,0.6977391839027405,0.1866633892059326,0.1808154731988906,293.18536376953125,297.1499938964844,293.1499938964844,0.2728977799415588,-3965.618408203125,304.1579284667969,0.8594459891319275,0.3588548600673675,0.2528916895389557,293.2249450683594,297.1499938964844,293.1499938964844,0.3657887578010559,-6762.40625,304.1601257324219,0.9323914647102356,0.4530750215053558,0.4311720728874206,293.1688232421875,297.1499938964844,293.1499938964844,0.0267739556729793,-5019.515625,304.1545104980469,0.4858033359050751,0.067721240222454,0.3201414048671722,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,282.58038330078125,293.2594299316406,291.19976806640625,1.0,0.3621426522731781,0.9445345997810364,0.9445345997810364,1.0,1.0,-1.6471344232559204,0.7270843982696533,0.920050084590912,0.3479501903057098,0.0,0.0,0.4956401884555816,95.03736114501952,64.0,4.245296478271484,-12656.7607421875,520.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4031677246094,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90625,18000.0,0.0,0.0,0.2849489748477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476350545883178,0.4476403594017029,-5.315115231496748e-06,0.0,0.0002891870099119,0.0,0.0,24.824663162231445,0.0,0.0,0.0,0.3524561822414398,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367231458425521,-2939.984619140625,304.1684265136719,0.7188428640365601,0.204185202717781,0.1873340457677841,293.2886047363281,297.1499938964844,293.1499938964844,0.1226501390337944,-2837.70263671875,304.1684875488281,0.6977391839027405,0.1866633892059326,0.1808154731988906,293.18536376953125,297.1499938964844,293.1499938964844,0.2728977799415588,-3965.618408203125,304.1579284667969,0.8594459891319275,0.3588548600673675,0.2528916895389557,293.2249450683594,297.1499938964844,293.1499938964844,0.3657887578010559,-6762.40625,304.1601257324219,0.9323914647102356,0.4530750215053558,0.4311720728874206,293.1688232421875,297.1499938964844,293.1499938964844,0.0267739556729793,-5019.515625,304.1545104980469,0.4858033359050751,0.067721240222454,0.3201414048671722,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,282.58038330078125,293.2594299316406,291.19976806640625,1.0,0.3621426522731781,0.9445345997810364,0.9445345997810364,1.0,1.0,-1.6471344232559204,0.7270843982696533,0.920050084590912,0.3479501903057098,0.0,0.0,0.4956401884555816,95.03736114501952,64.0,4.245296478271484,-12656.7607421875,520.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4031677246094,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90625,18000.0,0.0,0.0,0.2849489748477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476350545883178,0.4476403594017029,-5.315115231496748e-06,0.0,0.0002891870099119,0.0,0.0,24.824663162231445,0.0,0.0,0.0,0.3524561822414398,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348251104354858,-2907.201904296875,304.16851806640625,0.7222842574119568,0.2020480036735534,0.1852646172046661,293.29156494140625,297.1499938964844,293.1499938964844,0.1206506788730621,-2800.434814453125,304.16876220703125,0.7009998559951782,0.1843271404504776,0.1784572303295135,293.1873779296875,297.1499938964844,293.1499938964844,0.2719263732433319,-3954.352783203125,304.1582336425781,0.8661694526672363,0.3580159246921539,0.2521953880786896,293.2265930175781,297.1499938964844,293.1499938964844,0.3643335998058319,-6740.869140625,304.1609191894531,0.940747320652008,0.4518027007579803,0.4298208355903625,293.1702880859375,297.1499938964844,293.1499938964844,0.0262169390916824,-4969.28466796875,304.1546936035156,0.4887045323848724,0.0671919137239456,0.3170104622840881,291.2010803222656,291.1499938964844,271.365966796875,270.2029724121094,282.6008605957031,293.26129150390625,291.20123291015625,1.0,0.356818288564682,0.9441155195236206,0.9441155195236206,1.0,1.0,-1.635601043701172,0.7216283082962036,0.913972795009613,0.3448461890220642,0.0,0.0,0.492085188627243,90.86763763427734,64.0,4.140942096710205,-12536.59375,501.2496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3936462402344,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.0625,18000.0,0.0,0.0,0.2825481295585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420799612998962,0.4420852363109588,-5.286363830236951e-06,0.0,0.0002867504081223,0.0,0.0,24.322004318237305,0.0,0.0,0.0,0.3506791591644287,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329348236322403,-2874.460205078125,304.1686096191406,0.7264438271522522,0.1999231576919555,0.1831964999437332,293.2943725585937,297.1499938964844,293.1499938964844,0.1186443194746971,-2762.91357421875,304.16900634765625,0.705051600933075,0.181983470916748,0.176081582903862,293.1892395019531,297.1499938964844,293.1499938964844,0.2709428668022156,-3942.949951171875,304.1585388183594,0.8740314245223999,0.3571736216545105,0.2514890730381012,293.2281188964844,297.1499938964844,293.1499938964844,0.3628667593002319,-6719.20166015625,304.1615905761719,0.9501727819442748,0.4505331218242645,0.4284620583057403,293.1716613769531,297.1499938964844,293.1499938964844,0.0256776735186576,-4919.44091796875,304.1548156738281,0.4921558797359466,0.0666689723730087,0.3138609230518341,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,282.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511539101600647,0.9437482357025146,0.9437482357025146,1.0,1.0,-1.6240053176879885,0.7161496877670288,0.9078555703163148,0.3417287468910217,0.0,0.0,0.4884489774703979,86.42527770996094,52.0,3.966198921203613,-12416.4462890625,481.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3873596191406,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9140625,18000.0,0.0,0.0,0.280130535364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364447593688965,0.4364500045776367,-5.257569682726171e-06,0.0,0.0002842968679033,0.0,0.0,23.81956672668457,0.0,0.0,0.0,0.3488859236240387,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291813850402832,-2809.163330078125,304.16864013671875,0.7371767163276672,0.1957052797079086,0.1790680736303329,293.2995910644531,297.1499938964844,293.1499938964844,0.1146155819296836,-2687.17822265625,304.1693725585937,0.7153958082199097,0.1772689074277877,0.1712823659181594,293.1927185058594,297.1499938964844,293.1499938964844,0.2689458429813385,-3919.798828125,304.1590270996094,0.8935004472732544,0.3554754257202148,0.2500504553318023,293.2308349609375,297.1499938964844,293.1499938964844,0.3599070608615875,-6675.57177734375,304.16265869140625,0.971421480178833,0.4479975700378418,0.4257258176803589,293.1740417480469,297.1499938964844,293.1499938964844,0.0246117785573005,-4819.20458984375,304.1549987792969,0.5009856820106506,0.0656366199254989,0.3075202703475952,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,282.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389610648155212,0.943013608455658,0.943013608455658,1.0,1.0,-1.6006619930267334,0.7051367163658142,0.8955252766609192,0.3354580402374267,0.0,0.0,0.4809552431106567,76.94611358642578,40.0,3.5041682720184326,-12176.4912109375,442.3304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3836669921875,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.892578125,18000.0,0.0,0.0,0.2752279937267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249880611896515,0.4249932765960693,-5.2002392294525634e-06,0.0,0.0002793214225675,0.0,0.0,22.821083068847656,0.0,0.0,0.0,0.3452695608139038,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291813850402832,-2809.163330078125,304.16864013671875,0.7371767163276672,0.1957052797079086,0.1790680736303329,293.2995910644531,297.1499938964844,293.1499938964844,0.1146155819296836,-2687.17822265625,304.1693725585937,0.7153958082199097,0.1772689074277877,0.1712823659181594,293.1927185058594,297.1499938964844,293.1499938964844,0.2689458429813385,-3919.798828125,304.1590270996094,0.8935004472732544,0.3554754257202148,0.2500504553318023,293.2308349609375,297.1499938964844,293.1499938964844,0.3599070608615875,-6675.57177734375,304.16265869140625,0.971421480178833,0.4479975700378418,0.4257258176803589,293.1740417480469,297.1499938964844,293.1499938964844,0.0246117785573005,-4819.20458984375,304.1549987792969,0.5009856820106506,0.0656366199254989,0.3075202703475952,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,282.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389610648155212,0.943013608455658,0.943013608455658,1.0,1.0,-1.6006619930267334,0.7051367163658142,0.8955252766609192,0.3354580402374267,0.0,0.0,0.4809552431106567,76.94611358642578,40.0,3.5041682720184326,-12176.4912109375,442.3304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3836669921875,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.892578125,18000.0,0.0,0.0,0.2752279937267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249880611896515,0.4249932765960693,-5.2002392294525634e-06,0.0,0.0002793214225675,0.0,0.0,22.821083068847656,0.0,0.0,0.0,0.3452695608139038,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254656612873077,-2744.135498046875,304.16864013671875,0.7521660327911377,0.1915166229009628,0.1749507486820221,293.30438232421875,297.1499938964844,293.1499938964844,0.1105693206191062,-2610.561279296875,304.169677734375,0.7285982370376587,0.1725063025951385,0.1664213091135025,293.19586181640625,297.1499938964844,293.1499938964844,0.2669174373149872,-3896.2802734375,304.1593933105469,0.9199944138526917,0.3537551760673523,0.2485820949077606,293.2332458496094,297.1499938964844,293.1499938964844,0.3569255769252777,-6631.69091796875,304.16339111328125,0.9941551089286804,0.4454610049724579,0.4229695200920105,293.1760559082031,297.1499938964844,293.1499938964844,0.0235671252012252,-4718.47998046875,304.1550598144531,0.5133880972862244,0.0646146237850189,0.301138699054718,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,282.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3257997930049896,0.9422789812088012,0.9422789812088012,1.0,1.0,-1.5771493911743164,0.6940652132034302,0.883084237575531,0.3291490375995636,0.0,0.0,0.4732141494750976,66.9501724243164,28.0,2.949554443359375,-11937.32421875,402.3061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39019775390625,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.974609375,18000.0,0.0,0.0,0.2702173292636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133778512477875,0.4133830070495605,-5.143815542396624e-06,0.0,0.000274236255791,0.0,0.0,21.84004783630371,0.0,0.0,0.0,0.341643750667572,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254656612873077,-2744.135498046875,304.16864013671875,0.7521660327911377,0.1915166229009628,0.1749507486820221,293.30438232421875,297.1499938964844,293.1499938964844,0.1105693206191062,-2610.561279296875,304.169677734375,0.7285982370376587,0.1725063025951385,0.1664213091135025,293.19586181640625,297.1499938964844,293.1499938964844,0.2669174373149872,-3896.2802734375,304.1593933105469,0.9199944138526917,0.3537551760673523,0.2485820949077606,293.2332458496094,297.1499938964844,293.1499938964844,0.3569255769252777,-6631.69091796875,304.16339111328125,0.9941551089286804,0.4454610049724579,0.4229695200920105,293.1760559082031,297.1499938964844,293.1499938964844,0.0235671252012252,-4718.47998046875,304.1550598144531,0.5133880972862244,0.0646146237850189,0.301138699054718,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,282.7008361816406,293.2687683105469,291.2070617675781,1.0,0.3257997930049896,0.9422789812088012,0.9422789812088012,1.0,1.0,-1.5771493911743164,0.6940652132034302,0.883084237575531,0.3291490375995636,0.0,0.0,0.4732141494750976,66.9501724243164,28.0,2.949554443359375,-11937.32421875,402.3061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39019775390625,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.974609375,18000.0,0.0,0.0,0.2702173292636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133778512477875,0.4133830070495605,-5.143815542396624e-06,0.0,0.000274236255791,0.0,0.0,21.84004783630371,0.0,0.0,0.0,0.341643750667572,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216347515583038,-2676.307861328125,304.1688232421875,0.7664859890937805,0.1872970461845398,0.1709065735340118,293.3090515136719,297.1499938964844,293.1499938964844,0.1063866689801216,-2530.394775390625,304.17010498046875,0.7402472496032715,0.1676502376794815,0.1615726798772812,293.1985778808594,297.1499938964844,293.1499938964844,0.264521449804306,-3868.090576171875,304.1603088378906,0.9470304846763612,0.3520416021347046,0.2471753060817718,293.2216491699219,297.1499938964844,293.1499938964844,0.3336683213710785,-6273.5166015625,304.1991577148437,0.9990000128746032,0.445620596408844,0.399656742811203,293.17755126953125,297.1499938964844,293.1499938964844,0.0225852932780981,-4619.79736328125,304.1549987792969,0.5258694887161255,0.0636530667543411,0.2953318357467651,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,282.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109861314296722,0.9416326284408568,0.9416326284408568,1.0,1.0,-1.529842495918274,0.6718248128890991,0.8580177426338196,0.3167226910591125,0.0,0.0,0.4622954726219177,58.56465530395508,25.0,33.76939392089844,-11604.748046875,355.63067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41387939453125,307.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.982421875,18000.0,0.0,0.0,0.2649848163127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000307619571686,0.4000358581542969,-5.08623588757473e-06,0.0,0.0002689258835744,0.0,0.0,20.76832389831543,0.0,0.0,0.0,0.3375373482704162,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216347515583038,-2676.307861328125,304.1688232421875,0.7664859890937805,0.1872970461845398,0.1709065735340118,293.3090515136719,297.1499938964844,293.1499938964844,0.1063866689801216,-2530.394775390625,304.17010498046875,0.7402472496032715,0.1676502376794815,0.1615726798772812,293.1985778808594,297.1499938964844,293.1499938964844,0.264521449804306,-3868.090576171875,304.1603088378906,0.9470304846763612,0.3520416021347046,0.2471753060817718,293.2216491699219,297.1499938964844,293.1499938964844,0.3336683213710785,-6273.5166015625,304.1991577148437,0.9990000128746032,0.445620596408844,0.399656742811203,293.17755126953125,297.1499938964844,293.1499938964844,0.0225852932780981,-4619.79736328125,304.1549987792969,0.5258694887161255,0.0636530667543411,0.2953318357467651,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,282.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3109861314296722,0.9416326284408568,0.9416326284408568,1.0,1.0,-1.529842495918274,0.6718248128890991,0.8580177426338196,0.3167226910591125,0.0,0.0,0.4622954726219177,58.56465530395508,25.0,33.76939392089844,-11604.748046875,355.63067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41387939453125,307.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.982421875,18000.0,0.0,0.0,0.2649848163127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000307619571686,0.4000358581542969,-5.08623588757473e-06,0.0,0.0002689258835744,0.0,0.0,20.76832389831543,0.0,0.0,0.0,0.3375373482704162,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177200675010681,-2606.439697265625,304.1690673828125,0.7781199812889099,0.1829182207584381,0.1668045669794082,293.3143005371094,297.1499938964844,293.1499938964844,0.1020897775888443,-2447.263916015625,304.1705322265625,0.749110221862793,0.1625570058822631,0.1565995514392852,293.2015380859375,297.1499938964844,293.1499938964844,0.2619611918926239,-3837.91650390625,304.1610717773437,0.9683972001075744,0.3502092063426971,0.2457671463489532,293.1764221191406,297.1499938964844,293.1499938964844,0.3064410984516144,-5855.33544921875,304.2275390625,0.9990000128746032,0.4529258012771606,0.3730227947235107,293.1788330078125,297.1499938964844,293.1499938964844,0.0216916017234325,-4526.87548828125,304.1548156738281,0.5368480086326599,0.0626943483948707,0.2900269329547882,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,282.796142578125,293.2698974609375,291.25701904296875,1.0,0.2978129386901855,0.9409862756729126,0.9409862756729126,1.0,1.0,-1.478908658027649,0.6480551362037659,0.8308535218238831,0.3031590282917022,0.0,0.0,0.4457155764102936,52.12990951538086,43.0,30.23800468444824,-11159.5849609375,314.7268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18158.046875,18000.0,0.0,0.0,0.2589194476604461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377604991197586,0.3776099979877472,-4.9977738854067866e-06,0.0,0.0002627703361213,0.0,0.0,19.062047958374023,0.0,0.0,0.0,0.3309398293495178,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177200675010681,-2606.439697265625,304.1690673828125,0.7781199812889099,0.1829182207584381,0.1668045669794082,293.3143005371094,297.1499938964844,293.1499938964844,0.1020897775888443,-2447.263916015625,304.1705322265625,0.749110221862793,0.1625570058822631,0.1565995514392852,293.2015380859375,297.1499938964844,293.1499938964844,0.2619611918926239,-3837.91650390625,304.1610717773437,0.9683972001075744,0.3502092063426971,0.2457671463489532,293.1764221191406,297.1499938964844,293.1499938964844,0.3064410984516144,-5855.33544921875,304.2275390625,0.9990000128746032,0.4529258012771606,0.3730227947235107,293.1788330078125,297.1499938964844,293.1499938964844,0.0216916017234325,-4526.87548828125,304.1548156738281,0.5368480086326599,0.0626943483948707,0.2900269329547882,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,282.796142578125,293.2698974609375,291.25701904296875,1.0,0.2978129386901855,0.9409862756729126,0.9409862756729126,1.0,1.0,-1.478908658027649,0.6480551362037659,0.8308535218238831,0.3031590282917022,0.0,0.0,0.4457155764102936,52.12990951538086,43.0,30.23800468444824,-11159.5849609375,314.7268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001220703125,307.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18158.046875,18000.0,0.0,0.0,0.2589194476604461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377604991197586,0.3776099979877472,-4.9977738854067866e-06,0.0,0.0002627703361213,0.0,0.0,19.062047958374023,0.0,0.0,0.0,0.3309398293495178,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.115907184779644,-2574.1083984375,304.1688842773437,0.7785939574241638,0.1806891411542892,0.1647825986146927,293.31707763671875,297.1499938964844,293.1499938964844,0.1000456735491752,-2407.650634765625,304.1705322265625,0.7486178874969482,0.1599315404891967,0.1541069746017456,293.2031555175781,297.1499938964844,293.1499938964844,0.2609403133392334,-3826.077880859375,304.1609191894531,0.9719202518463136,0.3492387235164642,0.2450790256261825,293.1505126953125,297.1499938964844,293.1499938964844,0.3006941974163055,-5770.35205078125,304.2236633300781,0.9990000128746032,0.4576834738254547,0.3678420186042785,293.1795349121094,297.1499938964844,293.1499938964844,0.0213201027363538,-4488.1123046875,304.1546325683594,0.5381036996841431,0.0621903166174888,0.287626713514328,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,282.818115234375,293.2748718261719,291.2596740722656,1.0,0.2950047552585602,0.9406630992889404,0.9406630992889404,1.0,1.0,-1.463547945022583,0.6409403681755066,0.8226075768470764,0.2989580035209656,0.0,0.0,0.4378981590270996,50.82577896118164,43.0,15.92111110687256,-10977.3603515625,304.4569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666198730469,307.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8203125,18000.0,0.0,0.0,0.2554892897605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666799962520599,0.3666849434375763,-4.95103176945122e-06,0.0,0.0002592891396488,0.0,0.0,18.24686622619629,0.0,0.0,0.0,0.3277136385440826,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142518073320388,-2544.738037109375,304.16845703125,0.774941086769104,0.1784407347440719,0.1627782434225082,293.31988525390625,297.1499938964844,293.1499938964844,0.098123162984848,-2370.482177734375,304.1702880859375,0.7443684339523315,0.1572633981704712,0.1516100764274597,293.204833984375,297.1499938964844,293.1499938964844,0.2602410316467285,-3818.264892578125,304.1601867675781,0.970545530319214,0.3482391834259033,0.2443976104259491,293.1312255859375,297.1499938964844,293.1499938964844,0.30083167552948,-5777.9892578125,304.2099304199219,0.9990000128746032,0.4614745676517486,0.3684354126453399,293.1802673339844,297.1499938964844,293.1499938964844,0.0210083220154047,-4456.21337890625,304.15435791015625,0.5360004305839539,0.0616751536726951,0.285361111164093,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,282.8377380371094,293.2812194824219,291.2483825683594,1.0,0.2942298948764801,0.9405388236045836,0.9405388236045836,1.0,1.0,-1.455312967300415,0.6371316909790039,0.8181812167167664,0.2967102825641632,0.0,0.0,0.4320337474346161,50.79449844360352,61.0,-8.549638748168945,-10837.6435546875,300.6815795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63677978515625,307.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.509765625,18000.0,0.0,0.0,0.251883864402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572344779968261,0.3572393655776977,-4.90795127916499e-06,0.0,0.0002556300896685,0.0,0.0,17.548601150512695,0.0,0.0,0.0,0.3249472677707672,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111149713397026,-2489.029052734375,304.16754150390625,0.758891761302948,0.1739079505205154,0.1588313281536102,293.3254699707031,297.1499938964844,293.1499938964844,0.0943833217024803,-2298.04833984375,304.16973876953125,0.7280040979385376,0.1518286317586898,0.1466190218925476,293.2081604003906,297.1499938964844,293.1499938964844,0.2591505050659179,-3806.3759765625,304.1585998535156,0.9562174677848816,0.3461742997169494,0.2430619597434997,293.1220397949219,297.1499938964844,293.1499938964844,0.3142312169075012,-5997.61865234375,304.1672058105469,0.9990000128746032,0.4638996720314026,0.38276207447052,293.1820068359375,297.1499938964844,293.1499938964844,0.0204534269869327,-4399.61865234375,304.1538391113281,0.5245298743247986,0.0605572797358036,0.2810486257076263,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,282.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979630529880523,0.9402902722358704,0.9402902722358704,1.0,1.0,-1.454991579055786,0.6370132565498352,0.8179783821105957,0.2964888513088226,0.0,0.0,0.4246634244918823,53.6602783203125,79.0,-42.59095764160156,-10688.462890625,307.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74249267578125,307.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.060546875,18000.0,0.0,0.0,0.244645357131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451420366764068,0.345146894454956,-4.847868694923818e-06,0.0,0.0002482839336153,0.0,0.0,16.660120010375977,0.0,0.0,0.0,0.3213381469249725,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111149713397026,-2489.029052734375,304.16754150390625,0.758891761302948,0.1739079505205154,0.1588313281536102,293.3254699707031,297.1499938964844,293.1499938964844,0.0943833217024803,-2298.04833984375,304.16973876953125,0.7280040979385376,0.1518286317586898,0.1466190218925476,293.2081604003906,297.1499938964844,293.1499938964844,0.2591505050659179,-3806.3759765625,304.1585998535156,0.9562174677848816,0.3461742997169494,0.2430619597434997,293.1220397949219,297.1499938964844,293.1499938964844,0.3142312169075012,-5997.61865234375,304.1672058105469,0.9990000128746032,0.4638996720314026,0.38276207447052,293.1820068359375,297.1499938964844,293.1499938964844,0.0204534269869327,-4399.61865234375,304.1538391113281,0.5245298743247986,0.0605572797358036,0.2810486257076263,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,282.8655700683594,293.2864685058594,291.2152404785156,1.0,0.2979630529880523,0.9402902722358704,0.9402902722358704,1.0,1.0,-1.454991579055786,0.6370132565498352,0.8179783821105957,0.2964888513088226,0.0,0.0,0.4246634244918823,53.6602783203125,79.0,-42.59095764160156,-10688.462890625,307.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74249267578125,307.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.060546875,18000.0,0.0,0.0,0.244645357131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451420366764068,0.345146894454956,-4.847868694923818e-06,0.0,0.0002482839336153,0.0,0.0,16.660120010375977,0.0,0.0,0.0,0.3213381469249725,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082526594400405,-2438.294677734375,304.1664733886719,0.7360303997993469,0.1693122833967209,0.1549498885869979,293.3309936523437,297.1499938964844,293.1499938964844,0.0908163711428642,-2229.114501953125,304.16912841796875,0.703116238117218,0.1462619304656982,0.1416277438402176,293.21148681640625,297.1499938964844,293.1499938964844,0.2586276829242706,-3801.42822265625,304.1566772460937,0.9289075136184692,0.344024121761322,0.2417573630809784,293.1571655273437,297.1499938964844,293.1499938964844,0.3425191044807434,-6442.50830078125,304.1142578125,0.9990000128746032,0.4575804769992828,0.4110943377017975,293.1848449707031,297.1499938964844,293.1499938964844,0.0199010800570249,-4343.8232421875,304.1534729003906,0.5069912075996399,0.0591754913330078,0.2763192057609558,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,282.87908935546875,293.27947998046875,291.16131591796875,1.0,0.3073854446411133,0.9400417804718018,0.9400417804718018,1.0,1.0,-1.4711016416549685,0.6445247530937195,0.8265768885612488,0.3006185293197632,0.0,0.0,0.4266626238822937,59.952091217041016,82.0,-60.6981086730957,-10715.486328125,330.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615051269531,307.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.2380062639713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442226648330688,0.3442274928092956,-4.826696567761246e-06,0.0,0.0002415460912743,0.0,0.0,16.54175567626953,0.0,0.0,0.0,0.3208155333995819,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082526594400405,-2438.294677734375,304.1664733886719,0.7360303997993469,0.1693122833967209,0.1549498885869979,293.3309936523437,297.1499938964844,293.1499938964844,0.0908163711428642,-2229.114501953125,304.16912841796875,0.703116238117218,0.1462619304656982,0.1416277438402176,293.21148681640625,297.1499938964844,293.1499938964844,0.2586276829242706,-3801.42822265625,304.1566772460937,0.9289075136184692,0.344024121761322,0.2417573630809784,293.1571655273437,297.1499938964844,293.1499938964844,0.3425191044807434,-6442.50830078125,304.1142578125,0.9990000128746032,0.4575804769992828,0.4110943377017975,293.1848449707031,297.1499938964844,293.1499938964844,0.0199010800570249,-4343.8232421875,304.1534729003906,0.5069912075996399,0.0591754913330078,0.2763192057609558,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,282.87908935546875,293.27947998046875,291.16131591796875,1.0,0.3073854446411133,0.9400417804718018,0.9400417804718018,1.0,1.0,-1.4711016416549685,0.6445247530937195,0.8265768885612488,0.3006185293197632,0.0,0.0,0.4266626238822937,59.952091217041016,82.0,-60.6981086730957,-10715.486328125,330.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7615051269531,307.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.2380062639713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442226648330688,0.3442274928092956,-4.826696567761246e-06,0.0,0.0002415460912743,0.0,0.0,16.54175567626953,0.0,0.0,0.0,0.3208155333995819,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051175817847251,-2381.685302734375,304.1662292480469,0.7134856581687927,0.1647190898656845,0.1510843485593795,293.33612060546875,297.1499938964844,293.1499938964844,0.0869501009583473,-2153.731201171875,304.1692199707031,0.6761082410812378,0.1406344771385193,0.1365924030542373,293.2145080566406,297.1499938964844,293.1499938964844,0.2574186325073242,-3787.66259765625,304.1565246582031,0.9016729593276978,0.3418539464473724,0.2404529005289077,293.2208557128906,297.1499938964844,293.1499938964844,0.3575329482555389,-6665.462890625,304.1040344238281,0.9896728992462158,0.4444858729839325,0.4246697425842285,293.1882019042969,297.1499938964844,293.1499938964844,0.0191624835133552,-4263.43017578125,304.153564453125,0.4900716245174408,0.0576072223484516,0.2707173824310303,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,282.9044189453125,293.2811889648437,291.1406555175781,1.0,0.3147728741168976,0.9392504692077636,0.9392504692077636,1.0,1.0,-1.4688714742660522,0.6434321403503418,0.8254392743110657,0.3000779747962951,0.0,0.0,0.4302808046340942,67.11700439453125,85.0,-23.21225547790528,-10734.6103515625,347.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510009765625,307.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.939453125,18000.0,0.0,0.0,0.2328496724367141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487986028194427,0.3488034307956695,-4.837816504732473e-06,0.0,0.0002363128151046,0.0,0.0,16.836992263793945,0.0,0.0,0.0,0.3219565153121948,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051175817847251,-2381.685302734375,304.1662292480469,0.7134856581687927,0.1647190898656845,0.1510843485593795,293.33612060546875,297.1499938964844,293.1499938964844,0.0869501009583473,-2153.731201171875,304.1692199707031,0.6761082410812378,0.1406344771385193,0.1365924030542373,293.2145080566406,297.1499938964844,293.1499938964844,0.2574186325073242,-3787.66259765625,304.1565246582031,0.9016729593276978,0.3418539464473724,0.2404529005289077,293.2208557128906,297.1499938964844,293.1499938964844,0.3575329482555389,-6665.462890625,304.1040344238281,0.9896728992462158,0.4444858729839325,0.4246697425842285,293.1882019042969,297.1499938964844,293.1499938964844,0.0191624835133552,-4263.43017578125,304.153564453125,0.4900716245174408,0.0576072223484516,0.2707173824310303,291.1393127441406,291.1499938964844,271.8741760253906,270.58673095703125,282.9044189453125,293.2811889648437,291.1406555175781,1.0,0.3147728741168976,0.9392504692077636,0.9392504692077636,1.0,1.0,-1.4688714742660522,0.6434321403503418,0.8254392743110657,0.3000779747962951,0.0,0.0,0.4302808046340942,67.11700439453125,85.0,-23.21225547790528,-10734.6103515625,347.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510009765625,307.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.939453125,18000.0,0.0,0.0,0.2328496724367141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487986028194427,0.3488034307956695,-4.837816504732473e-06,0.0,0.0002363128151046,0.0,0.0,16.836992263793945,0.0,0.0,0.0,0.3219565153121948,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.101484514772892,-2314.5107421875,304.1668701171875,0.6892271637916565,0.1600961238145828,0.1472652107477188,293.3410339355469,297.1499938964844,293.1499938964844,0.0825977250933647,-2068.09033203125,304.1700439453125,0.6508461236953735,0.1349221020936966,0.1315536499023437,293.2175598144531,297.1499938964844,293.1499938964844,0.2548142671585083,-3756.318359375,304.1586303710937,0.8778213262557983,0.3396009504795074,0.2391543686389923,293.2527770996094,297.1499938964844,293.1499938964844,0.3481827974319458,-6516.603515625,304.1341552734375,0.9613663554191588,0.4361490905284881,0.4156670868396759,293.1915588378906,297.1499938964844,293.1499938964844,0.0182954426854848,-4160.80810546875,304.15380859375,0.4723463654518127,0.0559613965451717,0.2650050520896911,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,282.9431457519531,293.2901916503906,291.1797180175781,1.0,0.319646418094635,0.9384591579437256,0.9384591579437256,1.0,1.0,-1.4385902881622314,0.629310131072998,0.8092801570892334,0.2921667397022247,0.0,0.0,0.4235023558139801,74.80043029785156,88.0,21.62108421325684,-10513.830078125,352.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.244140625,18000.0,0.0,0.0,0.2288183122873306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438074588775635,0.3438122868537903,-4.834413175558439e-06,0.0,0.0002322215004824,0.0,0.0,16.542282104492188,0.0,0.0,0.0,0.3207660019397735,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.101484514772892,-2314.5107421875,304.1668701171875,0.6892271637916565,0.1600961238145828,0.1472652107477188,293.3410339355469,297.1499938964844,293.1499938964844,0.0825977250933647,-2068.09033203125,304.1700439453125,0.6508461236953735,0.1349221020936966,0.1315536499023437,293.2175598144531,297.1499938964844,293.1499938964844,0.2548142671585083,-3756.318359375,304.1586303710937,0.8778213262557983,0.3396009504795074,0.2391543686389923,293.2527770996094,297.1499938964844,293.1499938964844,0.3481827974319458,-6516.603515625,304.1341552734375,0.9613663554191588,0.4361490905284881,0.4156670868396759,293.1915588378906,297.1499938964844,293.1499938964844,0.0182954426854848,-4160.80810546875,304.15380859375,0.4723463654518127,0.0559613965451717,0.2650050520896911,291.1790771484375,291.1499938964844,271.9231872558594,270.6210632324219,282.9431457519531,293.2901916503906,291.1797180175781,1.0,0.319646418094635,0.9384591579437256,0.9384591579437256,1.0,1.0,-1.4385902881622314,0.629310131072998,0.8092801570892334,0.2921667397022247,0.0,0.0,0.4235023558139801,74.80043029785156,88.0,21.62108421325684,-10513.830078125,352.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.244140625,18000.0,0.0,0.0,0.2288183122873306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438074588775635,0.3438122868537903,-4.834413175558439e-06,0.0,0.0002322215004824,0.0,0.0,16.542282104492188,0.0,0.0,0.0,0.3207660019397735,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.099802978336811,-2283.547607421875,304.1668395996094,0.6793664693832397,0.1577745825052261,0.1453079283237457,293.343505859375,297.1499938964844,293.1499938964844,0.0804902836680412,-2027.113037109375,304.17022705078125,0.6409207582473755,0.1320222616195678,0.128956452012062,293.2191162109375,297.1499938964844,293.1499938964844,0.2538493871688843,-3744.9970703125,304.1588134765625,0.8689676523208618,0.3384400308132171,0.2384510785341262,293.2598876953125,297.1499938964844,293.1499938964844,0.3456704020500183,-6476.37890625,304.1415710449219,0.9498165249824524,0.4334481060504913,0.4129050076007843,293.19317626953125,297.1499938964844,293.1499938964844,0.0178753156214952,-4111.1455078125,304.15386962890625,0.4629576206207275,0.0551186166703701,0.2618635594844818,291.1805114746094,291.1499938964844,271.946533203125,270.6370544433594,282.96044921875,293.2932434082031,291.1806945800781,1.0,0.3215247094631195,0.9380635023117064,0.9380635023117064,1.0,1.0,-1.4251906871795654,0.6230911016464233,0.8020996451377869,0.2886131405830383,0.0,0.0,0.4213111102581024,77.94097900390625,88.0,14.269598960876465,-10393.181640625,353.2772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176940917969,307.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.203125,18000.0,0.0,0.0,0.2269091010093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402655720710754,0.3402703702449798,-4.821129550691694e-06,0.0,0.0002302838838659,0.0,0.0,16.300945281982422,0.0,0.0,0.0,0.3198273479938507,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980926975607872,-2251.887939453125,304.1669006347656,0.6705746054649353,0.1554633677005767,0.1433432400226593,293.3458557128906,297.1499938964844,293.1499938964844,0.0783256664872169,-1985.14453125,304.1705017089844,0.6320813298225403,0.1291085034608841,0.1263284832239151,293.2206115722656,297.1499938964844,293.1499938964844,0.2527888119220733,-3732.46826171875,304.1591491699219,0.8613978028297424,0.3372724652290344,0.2377309799194336,293.2643127441406,297.1499938964844,293.1499938964844,0.3435163497924804,-6442.208984375,304.1470031738281,0.9396405816078186,0.4311875700950622,0.4107012450695038,293.19464111328125,297.1499938964844,293.1499938964844,0.0174482781440019,-4059.455810546875,304.1539611816406,0.4535621106624603,0.0542810298502445,0.2586609423160553,291.1847229003906,291.1499938964844,271.9690246582031,270.6522521972656,282.9766845703125,293.2955322265625,291.1856689453125,1.0,0.3231216967105865,0.9377987384796144,0.9377987384796144,1.0,1.0,-1.4123224020004272,0.6171299815177917,0.7951924204826355,0.2852111756801605,0.0,0.0,0.4185980856418609,80.7649917602539,91.0,15.20088005065918,-10285.935546875,353.94659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548889160156,307.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.880859375,18000.0,0.0,0.0,0.2250657826662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372439742088318,0.3372487723827362,-4.809442089026561e-06,0.0,0.0002284131624037,0.0,0.0,16.09538459777832,0.0,0.0,0.0,0.3189769387245178,4.0,0.0,1.0
