time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947207957506179,-2189.291015625,304.1668701171875,0.6554097533226013,0.1508853286504745,0.1394226253032684,293.3502197265625,297.1499938964844,293.1499938964844,0.0739405453205108,-1900.8651123046875,304.17095947265625,0.6159323453903198,0.1232584118843078,0.121016077697277,293.2233581542969,297.1499938964844,293.1499938964844,0.2506949007511139,-3707.797119140625,304.1595764160156,0.84891676902771,0.3349269330501556,0.2362599521875381,293.2691955566406,297.1499938964844,293.1499938964844,0.3399080038070678,-6385.8837890625,304.15386962890625,0.9225091934204102,0.427294909954071,0.4070825576782226,293.1972045898437,297.1499938964844,293.1499938964844,0.0166214331984519,-3956.704833984375,304.1540222167969,0.4378844499588012,0.0526332147419452,0.2522283792495727,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,283.0068664550781,293.298828125,291.19110107421875,1.0,0.3256657123565674,0.9372691512107848,0.9372691512107848,1.0,1.0,-1.3874062299728394,0.6056085228919983,0.7817977666854858,0.2786417007446289,0.0,0.0,0.412564754486084,85.71607971191406,79.0,8.106561660766602,-10056.41015625,353.89630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.400390625,18000.0,0.0,0.0,0.2215200513601303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298542201519012,0.3298589885234833,-4.783334134117467e-06,0.0,0.0002248146920464,0.0,0.0,15.605567932128906,0.0,0.0,0.0,0.3169905245304107,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947207957506179,-2189.291015625,304.1668701171875,0.6554097533226013,0.1508853286504745,0.1394226253032684,293.3502197265625,297.1499938964844,293.1499938964844,0.0739405453205108,-1900.8651123046875,304.17095947265625,0.6159323453903198,0.1232584118843078,0.121016077697277,293.2233581542969,297.1499938964844,293.1499938964844,0.2506949007511139,-3707.797119140625,304.1595764160156,0.84891676902771,0.3349269330501556,0.2362599521875381,293.2691955566406,297.1499938964844,293.1499938964844,0.3399080038070678,-6385.8837890625,304.15386962890625,0.9225091934204102,0.427294909954071,0.4070825576782226,293.1972045898437,297.1499938964844,293.1499938964844,0.0166214331984519,-3956.704833984375,304.1540222167969,0.4378844499588012,0.0526332147419452,0.2522283792495727,291.1910705566406,291.1499938964844,272.0113830566406,270.6800231933594,283.0068664550781,293.298828125,291.19110107421875,1.0,0.3256657123565674,0.9372691512107848,0.9372691512107848,1.0,1.0,-1.3874062299728394,0.6056085228919983,0.7817977666854858,0.2786417007446289,0.0,0.0,0.412564754486084,85.71607971191406,79.0,8.106561660766602,-10056.41015625,353.89630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.400390625,18000.0,0.0,0.0,0.2215200513601303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298542201519012,0.3298589885234833,-4.783334134117467e-06,0.0,0.0002248146920464,0.0,0.0,15.605567932128906,0.0,0.0,0.0,0.3169905245304107,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912806019186973,-2125.243896484375,304.1669921875,0.6486364006996155,0.1464120894670486,0.1353866755962371,293.3539733886719,297.1499938964844,293.1499938964844,0.0693430602550506,-1813.7010498046875,304.1716613769531,0.6055986285209656,0.1174227222800254,0.115498274564743,293.2256164550781,297.1499938964844,293.1499938964844,0.2484617382287979,-3681.4345703125,304.1600952148437,0.8465854525566101,0.3326074481010437,0.2346466928720474,293.2716369628906,297.1499938964844,293.1499938964844,0.3364764153957367,-6333.16357421875,304.15826416015625,0.9189335703849792,0.423775166273117,0.4037176966667175,293.1990966796875,297.1499938964844,293.1499938964844,0.0157435592263937,-3843.180908203125,304.1541442871094,0.4309895932674408,0.0510495044291019,0.2450686246156692,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,283.0350646972656,293.30096435546875,291.195556640625,1.0,0.3222697973251343,0.9367395639419556,0.9367395639419556,1.0,1.0,-1.3613678216934204,0.5935960412025452,0.76777184009552,0.2718113958835602,0.0,0.0,0.4063464999198913,85.53564453125,67.0,7.609496593475342,-9837.90234375,341.3033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732177734375,306.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.806640625,18000.0,0.0,0.0,0.218047559261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225707709789276,0.3225755393505096,-4.757144779432565e-06,0.0,0.0002212905528722,0.0,0.0,15.128728866577148,0.0,0.0,0.0,0.3150371015071869,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912806019186973,-2125.243896484375,304.1669921875,0.6486364006996155,0.1464120894670486,0.1353866755962371,293.3539733886719,297.1499938964844,293.1499938964844,0.0693430602550506,-1813.7010498046875,304.1716613769531,0.6055986285209656,0.1174227222800254,0.115498274564743,293.2256164550781,297.1499938964844,293.1499938964844,0.2484617382287979,-3681.4345703125,304.1600952148437,0.8465854525566101,0.3326074481010437,0.2346466928720474,293.2716369628906,297.1499938964844,293.1499938964844,0.3364764153957367,-6333.16357421875,304.15826416015625,0.9189335703849792,0.423775166273117,0.4037176966667175,293.1990966796875,297.1499938964844,293.1499938964844,0.0157435592263937,-3843.180908203125,304.1541442871094,0.4309895932674408,0.0510495044291019,0.2450686246156692,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,283.0350646972656,293.30096435546875,291.195556640625,1.0,0.3222697973251343,0.9367395639419556,0.9367395639419556,1.0,1.0,-1.3613678216934204,0.5935960412025452,0.76777184009552,0.2718113958835602,0.0,0.0,0.4063464999198913,85.53564453125,67.0,7.609496593475342,-9837.90234375,341.3033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732177734375,306.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.806640625,18000.0,0.0,0.0,0.218047559261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225707709789276,0.3225755393505096,-4.757144779432565e-06,0.0,0.0002212905528722,0.0,0.0,15.128728866577148,0.0,0.0,0.0,0.3150371015071869,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.087901085615158,-2062.326171875,304.1669616699219,0.6478139162063599,0.1422429531812667,0.1314200460910797,293.35614013671875,297.1499938964844,293.1499938964844,0.0646619200706482,-1726.4400634765625,304.1722106933594,0.6004854440689087,0.1118112206459045,0.1099708899855613,293.2265319824219,297.1499938964844,293.1499938964844,0.2462188303470611,-3654.958740234375,304.16046142578125,0.8517595529556274,0.3305031657218933,0.2330255508422851,293.2721252441406,297.1499938964844,293.1499938964844,0.3331063389778137,-6281.93994140625,304.1610717773437,0.9253239035606384,0.4205921292304992,0.400490939617157,293.199462890625,297.1499938964844,293.1499938964844,0.0149191552773118,-3733.416748046875,304.150390625,0.4306115210056305,0.050000000745058,0.2383935898542404,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,283.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150863647460937,0.9363836646080016,0.9363836646080016,1.0,1.0,-1.3361369371414185,0.5820021033287048,0.7541347742080688,0.2651931941509247,0.0,0.0,0.3994514048099518,81.46247863769531,55.0,5.295438766479492,-9620.6708984375,320.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,306.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.720703125,18000.0,0.0,0.0,0.214546799659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144745528697967,0.314479261636734,-4.72937381346128e-06,0.0,0.000217737731873,0.0,0.0,14.610931396484377,0.0,0.0,0.0,0.3129236400127411,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.087901085615158,-2062.326171875,304.1669616699219,0.6478139162063599,0.1422429531812667,0.1314200460910797,293.35614013671875,297.1499938964844,293.1499938964844,0.0646619200706482,-1726.4400634765625,304.1722106933594,0.6004854440689087,0.1118112206459045,0.1099708899855613,293.2265319824219,297.1499938964844,293.1499938964844,0.2462188303470611,-3654.958740234375,304.16046142578125,0.8517595529556274,0.3305031657218933,0.2330255508422851,293.2721252441406,297.1499938964844,293.1499938964844,0.3331063389778137,-6281.93994140625,304.1610717773437,0.9253239035606384,0.4205921292304992,0.400490939617157,293.199462890625,297.1499938964844,293.1499938964844,0.0149191552773118,-3733.416748046875,304.150390625,0.4306115210056305,0.050000000745058,0.2383935898542404,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,283.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150863647460937,0.9363836646080016,0.9363836646080016,1.0,1.0,-1.3361369371414185,0.5820021033287048,0.7541347742080688,0.2651931941509247,0.0,0.0,0.3994514048099518,81.46247863769531,55.0,5.295438766479492,-9620.6708984375,320.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,306.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.720703125,18000.0,0.0,0.0,0.214546799659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144745528697967,0.314479261636734,-4.72937381346128e-06,0.0,0.000217737731873,0.0,0.0,14.610931396484377,0.0,0.0,0.0,0.3129236400127411,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847296342253685,-2003.5228271484373,304.16656494140625,0.6523492932319641,0.1383793801069259,0.1276484876871109,293.3567199707031,297.1499938964844,293.1499938964844,0.0600750483572483,-1642.6278076171875,304.1724548339844,0.6005185842514038,0.1064725220203399,0.1046074703335762,293.2261657714844,297.1499938964844,293.1499938964844,0.2442424297332763,-3631.784912109375,304.1602478027344,0.8640189170837402,0.3286341428756714,0.2315009385347366,293.2710876464844,297.1499938964844,293.1499938964844,0.3300783634185791,-6236.4296875,304.16241455078125,0.9407050013542176,0.4177064597606659,0.3974622786045074,293.1990966796875,297.1499938964844,293.1499938964844,0.01469755358994,-3704.0537109375,304.1333312988281,0.440362811088562,0.050000000745058,0.236649140715599,291.1968078613281,291.1499938964844,272.1233215332031,270.74713134765625,283.0832214355469,293.3005676269531,291.1962280273437,1.0,0.305452287197113,0.936027765274048,0.936027765274048,1.0,1.0,-1.3176090717315674,0.5735065937042236,0.744102418422699,0.2603394091129303,0.0,0.0,0.3932748734951019,74.58744049072266,43.0,-3.015350818634033,-9441.345703125,297.01629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957946777344,306.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.45703125,18000.0,0.0,0.0,0.2109977900981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306883305311203,0.3068880140781402,-4.702266323874937e-06,0.0,0.0002141359291272,0.0,0.0,14.130242347717283,0.0,0.0,0.0,0.3109546601772308,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847296342253685,-2003.5228271484373,304.16656494140625,0.6523492932319641,0.1383793801069259,0.1276484876871109,293.3567199707031,297.1499938964844,293.1499938964844,0.0600750483572483,-1642.6278076171875,304.1724548339844,0.6005185842514038,0.1064725220203399,0.1046074703335762,293.2261657714844,297.1499938964844,293.1499938964844,0.2442424297332763,-3631.784912109375,304.1602478027344,0.8640189170837402,0.3286341428756714,0.2315009385347366,293.2710876464844,297.1499938964844,293.1499938964844,0.3300783634185791,-6236.4296875,304.16241455078125,0.9407050013542176,0.4177064597606659,0.3974622786045074,293.1990966796875,297.1499938964844,293.1499938964844,0.01469755358994,-3704.0537109375,304.1333312988281,0.440362811088562,0.050000000745058,0.236649140715599,291.1968078613281,291.1499938964844,272.1233215332031,270.74713134765625,283.0832214355469,293.3005676269531,291.1962280273437,1.0,0.305452287197113,0.936027765274048,0.936027765274048,1.0,1.0,-1.3176090717315674,0.5735065937042236,0.744102418422699,0.2603394091129303,0.0,0.0,0.3932748734951019,74.58744049072266,43.0,-3.015350818634033,-9441.345703125,297.01629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957946777344,306.7445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.45703125,18000.0,0.0,0.0,0.2109977900981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306883305311203,0.3068880140781402,-4.702266323874937e-06,0.0,0.0002141359291272,0.0,0.0,14.130242347717283,0.0,0.0,0.0,0.3109546601772308,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831875950098037,-1975.0191650390625,304.1663818359375,0.6561986804008484,0.1365143954753875,0.1258118003606796,293.3566589355469,297.1499938964844,293.1499938964844,0.0577920004725456,-1601.5181884765625,304.1725158691406,0.6019487380981445,0.1038632318377494,0.1019705682992935,293.22576904296875,297.1499938964844,293.1499938964844,0.2433078587055206,-3620.837646484375,304.1600952148437,0.8723823428153992,0.327751874923706,0.2307644188404083,293.2702941894531,297.1499938964844,293.1499938964844,0.328631043434143,-6214.76123046875,304.16278076171875,0.9507365226745604,0.4163304567337036,0.3959985375404358,293.1990661621094,297.1499938964844,293.1499938964844,0.0145951239392161,-3690.888916015625,304.1246032714844,0.4473955929279327,0.050000000745058,0.2359253019094467,291.19439697265625,291.1499938964844,272.14166259765625,270.7574157714844,283.0941162109375,293.2998962402344,291.1940002441406,1.0,0.2999340295791626,0.9358498454093932,0.9358498454093932,1.0,1.0,-1.3087289333343506,0.5694381594657898,0.7392907738685608,0.2580248713493347,0.0,0.0,0.390563428401947,70.58446502685547,43.0,-4.125473499298096,-9361.6396484375,284.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0840759277344,306.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.072265625,18000.0,0.0,0.0,0.2092354595661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036649227142334,0.3036696016788482,-4.690500190918101e-06,0.0,0.0002123473823303,0.0,0.0,13.927990913391112,0.0,0.0,0.0,0.31011763215065,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816526785492897,-1946.6937255859373,304.16619873046875,0.661139726638794,0.1346812695264816,0.1239970698952674,293.35650634765625,297.1499938964844,293.1499938964844,0.0554960444569587,-1560.54931640625,304.172607421875,0.6042661070823669,0.1012794226408004,0.0993516966700553,293.2252502441406,297.1499938964844,293.1499938964844,0.2423658818006515,-3609.770263671875,304.15997314453125,0.88230961561203,0.3268919289112091,0.2300387322902679,293.2693786621094,297.1499938964844,293.1499938964844,0.3271717429161072,-6192.8984375,304.1631164550781,0.9619405269622804,0.4149842262268066,0.3945569694042206,293.19903564453125,297.1499938964844,293.1499938964844,0.0144866583868861,-3676.686767578125,304.1158447265625,0.4558833539485931,0.050000000745058,0.2351537942886352,291.1930847167969,291.1499938964844,272.1600036621094,270.7675170898437,283.1049194335937,293.2991027832031,291.1928405761719,1.0,0.2940258383750915,0.9356853365898132,0.9356853365898132,1.0,1.0,-1.2998791933059692,0.5653877854347229,0.7344914674758911,0.2557224929332733,0.0,0.0,0.3878284990787506,66.32643127441406,31.0,-3.6480793952941895,-9283.8134765625,271.3224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0727844238281,306.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.734375,18000.0,0.0,0.0,0.2074917256832122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005584180355072,0.300563097000122,-4.67969084638753e-06,0.0,0.0002105777239194,0.0,0.0,13.735565185546877,0.0,0.0,0.0,0.3093212842941284,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786128118634224,-1890.8131103515625,304.1658630371094,0.6748875379562378,0.1311005353927612,0.1204266399145126,293.3558959960937,297.1499938964844,293.1499938964844,0.0508700273931026,-1479.090576171875,304.1727905273437,0.6117568612098694,0.096170537173748,0.0941533669829368,293.2240905761719,297.1499938964844,293.1499938964844,0.2404931187629699,-3587.716064453125,304.1597595214844,0.9076074957847596,0.325221985578537,0.2286101132631302,293.26739501953125,297.1499938964844,293.1499938964844,0.3242664933204651,-6149.37255859375,304.16357421875,0.9865496158599854,0.4123618602752685,0.3917241990566253,293.1990661621094,297.1499938964844,293.1499938964844,0.0142599670216441,-3646.450439453125,304.0984191894531,0.4755900502204895,0.050000000745058,0.2335070669651031,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,283.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811905741691589,0.9353563189506532,0.9353563189506532,1.0,1.0,-1.2822613716125488,0.5573353171348572,0.7249259948730469,0.2511509656906128,0.0,0.0,0.3823979198932647,57.2610969543457,25.0,-2.4216864109039307,-9130.1982421875,244.55426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,306.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.521484375,18000.0,0.0,0.0,0.2040609866380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944486141204834,0.2944532632827759,-4.659308615373448e-06,0.0,0.0002070959599222,0.0,0.0,13.363061904907228,0.0,0.0,0.0,0.3077864646911621,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786128118634224,-1890.8131103515625,304.1658630371094,0.6748875379562378,0.1311005353927612,0.1204266399145126,293.3558959960937,297.1499938964844,293.1499938964844,0.0508700273931026,-1479.090576171875,304.1727905273437,0.6117568612098694,0.096170537173748,0.0941533669829368,293.2240905761719,297.1499938964844,293.1499938964844,0.2404931187629699,-3587.716064453125,304.1597595214844,0.9076074957847596,0.325221985578537,0.2286101132631302,293.26739501953125,297.1499938964844,293.1499938964844,0.3242664933204651,-6149.37255859375,304.16357421875,0.9865496158599854,0.4123618602752685,0.3917241990566253,293.1990661621094,297.1499938964844,293.1499938964844,0.0142599670216441,-3646.450439453125,304.0984191894531,0.4755900502204895,0.050000000745058,0.2335070669651031,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,283.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811905741691589,0.9353563189506532,0.9353563189506532,1.0,1.0,-1.2822613716125488,0.5573353171348572,0.7249259948730469,0.2511509656906128,0.0,0.0,0.3823979198932647,57.2610969543457,25.0,-2.4216864109039307,-9130.1982421875,244.55426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,306.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.521484375,18000.0,0.0,0.0,0.2040609866380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944486141204834,0.2944532632827759,-4.659308615373448e-06,0.0,0.0002070959599222,0.0,0.0,13.363061904907228,0.0,0.0,0.0,0.3077864646911621,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756702497601509,-1837.0430908203125,304.1654663085937,0.6877848505973816,0.1276312172412872,0.1170259192585945,293.35498046875,297.1499938964844,293.1499938964844,0.0462770722806453,-1399.42138671875,304.1728210449219,0.6172959804534912,0.0911355540156364,0.089097186923027,293.2227783203125,297.1499938964844,293.1499938964844,0.2386666387319564,-3566.1220703125,304.1595764160156,0.9344539046287536,0.3236104547977447,0.2272773385047912,293.26202392578125,297.1499938964844,293.1499938964844,0.3134554028511047,-5980.9306640625,304.1785583496094,0.9990000128746032,0.4104497134685516,0.3805986046791076,293.198974609375,297.1499938964844,293.1499938964844,0.0140712354332208,-3620.89453125,304.0813293457031,0.4896659255027771,0.050000000745058,0.2322171926498413,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,283.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691604793071747,0.9350273609161376,0.9350273609161376,1.0,1.0,-1.2556179761886597,0.5451582074165344,0.7104597687721252,0.2443731725215912,0.0,0.0,0.3766825199127197,49.97078704833984,25.0,8.92768669128418,-8953.837890625,219.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0316772460937,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.2006919533014297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884589731693268,0.2884636223316192,-4.640115548681933e-06,0.0,0.0002036768128164,0.0,0.0,13.004464149475098,0.0,0.0,0.0,0.3063054382801056,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756702497601509,-1837.0430908203125,304.1654663085937,0.6877848505973816,0.1276312172412872,0.1170259192585945,293.35498046875,297.1499938964844,293.1499938964844,0.0462770722806453,-1399.42138671875,304.1728210449219,0.6172959804534912,0.0911355540156364,0.089097186923027,293.2227783203125,297.1499938964844,293.1499938964844,0.2386666387319564,-3566.1220703125,304.1595764160156,0.9344539046287536,0.3236104547977447,0.2272773385047912,293.26202392578125,297.1499938964844,293.1499938964844,0.3134554028511047,-5980.9306640625,304.1785583496094,0.9990000128746032,0.4104497134685516,0.3805986046791076,293.198974609375,297.1499938964844,293.1499938964844,0.0140712354332208,-3620.89453125,304.0813293457031,0.4896659255027771,0.050000000745058,0.2322171926498413,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,283.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691604793071747,0.9350273609161376,0.9350273609161376,1.0,1.0,-1.2556179761886597,0.5451582074165344,0.7104597687721252,0.2443731725215912,0.0,0.0,0.3766825199127197,49.97078704833984,25.0,8.92768669128418,-8953.837890625,219.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0316772460937,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.92578125,18000.0,0.0,0.0,0.2006919533014297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884589731693268,0.2884636223316192,-4.640115548681933e-06,0.0,0.0002036768128164,0.0,0.0,13.004464149475098,0.0,0.0,0.0,0.3063054382801056,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726777836680412,-1782.4383544921875,304.1653137207031,0.6944026947021484,0.1241993308067321,0.1137944906949997,293.3541259765625,297.1499938964844,293.1499938964844,0.0416460558772087,-1319.625732421875,304.1729431152344,0.6169565320014954,0.0861192569136619,0.0841977968811988,293.2217102050781,297.1499938964844,293.1499938964844,0.236433744430542,-3539.190185546875,304.1600646972656,0.9520647525787354,0.3219836950302124,0.2260400056838989,293.2324523925781,297.1499938964844,293.1499938964844,0.2928745448589325,-5659.693359375,304.2027893066406,0.9990000128746032,0.4135627448558807,0.3602733314037323,293.19879150390625,297.1499938964844,293.1499938964844,0.0139083517715334,-3596.71630859375,304.0648498535156,0.4987411797046661,0.050000000745058,0.2314647734165191,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,283.1752014160156,293.2883605957031,291.222412109375,1.0,0.2592625319957733,0.934748113155365,0.934748113155365,1.0,1.0,-1.219067931175232,0.5285736918449402,0.6904942393302917,0.2349740713834762,0.0,0.0,0.3652793765068054,45.40877532958984,28.0,25.50932502746582,-8690.3193359375,196.9793395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03717041015625,306.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.515625,18000.0,0.0,0.0,0.1971132159233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780153751373291,0.2780199646949768,-4.614126737578772e-06,0.0,0.0002000448585022,0.0,0.0,12.408401489257812,0.0,0.0,0.0,0.3038825988769531,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726777836680412,-1782.4383544921875,304.1653137207031,0.6944026947021484,0.1241993308067321,0.1137944906949997,293.3541259765625,297.1499938964844,293.1499938964844,0.0416460558772087,-1319.625732421875,304.1729431152344,0.6169565320014954,0.0861192569136619,0.0841977968811988,293.2217102050781,297.1499938964844,293.1499938964844,0.236433744430542,-3539.190185546875,304.1600646972656,0.9520647525787354,0.3219836950302124,0.2260400056838989,293.2324523925781,297.1499938964844,293.1499938964844,0.2928745448589325,-5659.693359375,304.2027893066406,0.9990000128746032,0.4135627448558807,0.3602733314037323,293.19879150390625,297.1499938964844,293.1499938964844,0.0139083517715334,-3596.71630859375,304.0648498535156,0.4987411797046661,0.050000000745058,0.2314647734165191,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,283.1752014160156,293.2883605957031,291.222412109375,1.0,0.2592625319957733,0.934748113155365,0.934748113155365,1.0,1.0,-1.219067931175232,0.5285736918449402,0.6904942393302917,0.2349740713834762,0.0,0.0,0.3652793765068054,45.40877532958984,28.0,25.50932502746582,-8690.3193359375,196.9793395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03717041015625,306.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.515625,18000.0,0.0,0.0,0.1971132159233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780153751373291,0.2780199646949768,-4.614126737578772e-06,0.0,0.0002000448585022,0.0,0.0,12.408401489257812,0.0,0.0,0.0,0.3038825988769531,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698813199996948,-1732.19287109375,304.16485595703125,0.6969216465950012,0.1207900270819664,0.1106297150254249,293.3533935546875,297.1499938964844,293.1499938964844,0.0371795520186424,-1243.0760498046875,304.1727294921875,0.6126169562339783,0.0810943096876144,0.0793430507183075,293.2209167480469,297.1499938964844,293.1499938964844,0.2347000390291214,-3518.65234375,304.1596069335937,0.9632318615913392,0.3203260600566864,0.2248164862394333,293.1930847167969,297.1499938964844,293.1499938964844,0.2790861427783966,-5446.55712890625,304.207763671875,0.9990000128746032,0.4194472730159759,0.3467050492763519,293.1986389160156,297.1499938964844,293.1499938964844,0.0138075910508632,-3583.302734375,304.0481872558594,0.5053402185440063,0.050000000745058,0.230985626578331,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,283.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522764503955841,0.9344689249992372,0.9344689249992372,1.0,1.0,-1.1911073923110962,0.5159296989440918,0.6751776933670044,0.2278311997652053,0.0,0.0,0.3545719087123871,42.44539642333984,46.0,9.10353946685791,-8444.029296875,181.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0836486816406,306.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930169016122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665421664714813,0.266546756029129,-4.579798314807704e-06,0.0,0.000195887623704,0.0,0.0,11.75289821624756,0.0,0.0,0.0,0.3012117147445678,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698813199996948,-1732.19287109375,304.16485595703125,0.6969216465950012,0.1207900270819664,0.1106297150254249,293.3533935546875,297.1499938964844,293.1499938964844,0.0371795520186424,-1243.0760498046875,304.1727294921875,0.6126169562339783,0.0810943096876144,0.0793430507183075,293.2209167480469,297.1499938964844,293.1499938964844,0.2347000390291214,-3518.65234375,304.1596069335937,0.9632318615913392,0.3203260600566864,0.2248164862394333,293.1930847167969,297.1499938964844,293.1499938964844,0.2790861427783966,-5446.55712890625,304.207763671875,0.9990000128746032,0.4194472730159759,0.3467050492763519,293.1986389160156,297.1499938964844,293.1499938964844,0.0138075910508632,-3583.302734375,304.0481872558594,0.5053402185440063,0.050000000745058,0.230985626578331,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,283.19903564453125,293.28570556640625,291.2262268066406,1.0,0.2522764503955841,0.9344689249992372,0.9344689249992372,1.0,1.0,-1.1911073923110962,0.5159296989440918,0.6751776933670044,0.2278311997652053,0.0,0.0,0.3545719087123871,42.44539642333984,46.0,9.10353946685791,-8444.029296875,181.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0836486816406,306.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.1930169016122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665421664714813,0.266546756029129,-4.579798314807704e-06,0.0,0.000195887623704,0.0,0.0,11.75289821624756,0.0,0.0,0.0,0.3012117147445678,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685590803623199,-1708.684814453125,304.16455078125,0.6933464407920837,0.1190860942006111,0.1091039851307869,293.3531494140625,297.1499938964844,293.1499938964844,0.0350318811833858,-1206.0509033203125,304.1724853515625,0.6059040427207947,0.0785689204931259,0.0769623443484306,293.2206420898437,297.1499938964844,293.1499938964844,0.2339865267276764,-3510.311767578125,304.1591491699219,0.9621891975402832,0.3194813430309295,0.2242361456155777,293.1761779785156,297.1499938964844,293.1499938964844,0.2788253724575043,-5446.47802734375,304.19757080078125,0.9990000128746032,0.4222295880317688,0.3469035625457763,293.1986999511719,297.1499938964844,293.1499938964844,0.0137896239757537,-3581.829345703125,304.0394592285156,0.5052397847175598,0.050000000745058,0.230992779135704,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,283.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520884275436401,0.9343293309211732,0.9343293309211732,1.0,1.0,-1.1859599351882937,0.513623058795929,0.6723368167877197,0.2264617085456848,0.0,0.0,0.3498612642288208,42.408111572265625,46.0,-4.504348278045654,-8355.970703125,180.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138916015625,306.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.990234375,18000.0,0.0,0.0,0.1908169090747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614854872226715,0.2614900469779968,-4.564178652799456e-06,0.0,0.0001936548942467,0.0,0.0,11.467546463012695,0.0,0.0,0.0,0.3000375926494598,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673313736915588,-1687.1275634765625,304.1641540527344,0.6863974928855896,0.1173789352178573,0.107607178390026,293.3529663085937,297.1499938964844,293.1499938964844,0.0329778119921684,-1170.4088134765625,304.1721496582031,0.5957810878753662,0.0760322287678718,0.074604257941246,293.220458984375,297.1499938964844,293.1499938964844,0.2335322052240371,-3505.283203125,304.1582946777344,0.9564819931983948,0.3186260759830475,0.2236721068620681,293.167236328125,297.1499938964844,293.1499938964844,0.283479630947113,-5524.7255859375,304.1803894042969,0.9990000128746032,0.4236655831336975,0.3519549071788788,293.1988830566406,297.1499938964844,293.1499938964844,0.0138040734454989,-3586.113037109375,304.0302734375,0.5027223825454712,0.050000000745058,0.2311694771051406,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,283.217529296875,293.2877197265625,291.2060852050781,1.0,0.2537343502044678,0.934281051158905,0.934281051158905,1.0,1.0,-1.1869269609451294,0.5140650868415833,0.6728618144989014,0.226682960987091,0.0,0.0,0.3471740186214447,43.36423873901367,64.0,-26.696081161499023,-8301.8779296875,182.4509429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1407470703125,306.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.1885924041271209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576559484004974,0.2576605081558227,-4.550539870251669e-06,0.0,0.0001913973101181,0.0,0.0,11.249139785766602,0.0,0.0,0.0,0.2991384863853454,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650251358747482,-1647.1383056640625,304.16326904296875,0.6657881736755371,0.1139578819274902,0.1046921238303184,293.352783203125,297.1499938964844,293.1499938964844,0.0290508270263671,-1101.443359375,304.1713256835937,0.5674301385879517,0.0709288269281387,0.069948211312294,293.2201843261719,297.1499938964844,293.1499938964844,0.2330245673656463,-3500.2392578125,304.1564025878906,0.9339334964752196,0.3168945908546448,0.2225929647684097,293.1792297363281,297.1499938964844,293.1499938964844,0.304250031709671,-5859.99462890625,304.1353759765625,0.9990000128746032,0.4208826422691345,0.3732903301715851,293.1999206542969,297.1499938964844,293.1499938964844,0.0138931460678577,-3605.08251953125,304.0096740722656,0.4928483366966247,0.050000000745058,0.2319434434175491,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,283.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618015706539154,0.9341845512390136,0.9341845512390136,1.0,1.0,-1.203074932098389,0.5213668942451477,0.6817080974578857,0.230740413069725,0.0,0.0,0.3481498956680298,47.7259521484375,67.0,-55.6584587097168,-8321.13671875,196.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1536560058594,306.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844499558210373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563164532184601,0.2563210129737854,-4.53764914709609e-06,0.0,0.0001871932618087,0.0,0.0,11.154298782348633,0.0,0.0,0.0,0.2986862957477569,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650251358747482,-1647.1383056640625,304.16326904296875,0.6657881736755371,0.1139578819274902,0.1046921238303184,293.352783203125,297.1499938964844,293.1499938964844,0.0290508270263671,-1101.443359375,304.1713256835937,0.5674301385879517,0.0709288269281387,0.069948211312294,293.2201843261719,297.1499938964844,293.1499938964844,0.2330245673656463,-3500.2392578125,304.1564025878906,0.9339334964752196,0.3168945908546448,0.2225929647684097,293.1792297363281,297.1499938964844,293.1499938964844,0.304250031709671,-5859.99462890625,304.1353759765625,0.9990000128746032,0.4208826422691345,0.3732903301715851,293.1999206542969,297.1499938964844,293.1499938964844,0.0138931460678577,-3605.08251953125,304.0096740722656,0.4928483366966247,0.050000000745058,0.2319434434175491,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,283.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2618015706539154,0.9341845512390136,0.9341845512390136,1.0,1.0,-1.203074932098389,0.5213668942451477,0.6817080974578857,0.230740413069725,0.0,0.0,0.3481498956680298,47.7259521484375,67.0,-55.6584587097168,-8321.13671875,196.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1536560058594,306.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844499558210373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563164532184601,0.2563210129737854,-4.53764914709609e-06,0.0,0.0001871932618087,0.0,0.0,11.154298782348633,0.0,0.0,0.0,0.2986862957477569,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626376420259475,-1605.9195556640625,304.162841796875,0.6473268866539001,0.1105655655264854,0.1017954051494598,293.3526306152344,297.1499938964844,293.1499938964844,0.0252634473145008,-1029.7774658203125,304.17047119140625,0.5390244722366333,0.0658225193619728,0.0652819648385047,293.21990966796875,297.1499938964844,293.1499938964844,0.2323343902826309,-3492.663330078125,304.15545654296875,0.9125859141349792,0.3151744604110718,0.2215168625116348,293.2237854003906,297.1499938964844,293.1499938964844,0.3239433169364929,-6166.26953125,304.1082763671875,0.9987909197807312,0.411149799823761,0.3923661708831787,293.20196533203125,297.1499938964844,293.1499938964844,0.0139652481302618,-3621.029541015625,303.986083984375,0.4837701916694641,0.050000000745058,0.2327537089586258,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,283.2367858886719,293.2818298339844,291.125732421875,1.0,0.2689901888370514,0.9340880513191224,0.9340880513191224,1.0,1.0,-1.216893434524536,0.5275717973709106,0.6893215775489807,0.234376311302185,0.0,0.0,0.3540020585060119,52.25532913208008,70.0,-42.74085235595703,-8409.01953125,210.3873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0755310058594,306.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813413798809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611933350563049,0.2611978948116302,-4.544625426206039e-06,0.0,0.000184038435691,0.0,0.0,11.406990051269531,0.0,0.0,0.0,0.2996555268764496,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626376420259475,-1605.9195556640625,304.162841796875,0.6473268866539001,0.1105655655264854,0.1017954051494598,293.3526306152344,297.1499938964844,293.1499938964844,0.0252634473145008,-1029.7774658203125,304.17047119140625,0.5390244722366333,0.0658225193619728,0.0652819648385047,293.21990966796875,297.1499938964844,293.1499938964844,0.2323343902826309,-3492.663330078125,304.15545654296875,0.9125859141349792,0.3151744604110718,0.2215168625116348,293.2237854003906,297.1499938964844,293.1499938964844,0.3239433169364929,-6166.26953125,304.1082763671875,0.9987909197807312,0.411149799823761,0.3923661708831787,293.20196533203125,297.1499938964844,293.1499938964844,0.0139652481302618,-3621.029541015625,303.986083984375,0.4837701916694641,0.050000000745058,0.2327537089586258,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,283.2367858886719,293.2818298339844,291.125732421875,1.0,0.2689901888370514,0.9340880513191224,0.9340880513191224,1.0,1.0,-1.216893434524536,0.5275717973709106,0.6893215775489807,0.234376311302185,0.0,0.0,0.3540020585060119,52.25532913208008,70.0,-42.74085235595703,-8409.01953125,210.3873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0755310058594,306.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813413798809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611933350563049,0.2611978948116302,-4.544625426206039e-06,0.0,0.000184038435691,0.0,0.0,11.406990051269531,0.0,0.0,0.0,0.2996555268764496,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599931180477142,-1559.9071044921875,304.1629943847656,0.6272528767585754,0.1072300523519516,0.0990335419774055,293.352294921875,297.1499938964844,293.1499938964844,0.0217682290822267,-957.1266479492188,304.16949462890625,0.509209394454956,0.0607544593513011,0.0607354193925857,293.21954345703125,297.1499938964844,293.1499938964844,0.2306311577558517,-3471.84716796875,304.1565246582031,0.8886010646820068,0.3134767413139343,0.220525786280632,293.2543029785156,297.1499938964844,293.1499938964844,0.3158711493015289,-6035.48388671875,304.1351623535156,0.9734137654304504,0.4030211567878723,0.383983850479126,293.2044677734375,297.1499938964844,293.1499938964844,0.0139967426657676,-3626.759765625,303.9613037109375,0.4706320464611053,0.050000000745058,0.2339507490396499,291.1455993652344,291.1499938964844,272.4533386230469,270.91229248046875,283.2630615234375,293.287841796875,291.1489562988281,1.0,0.2746020555496216,0.9335059523582458,0.9335059523582458,1.0,1.0,-1.198005437850952,0.518974244594574,0.6790311932563782,0.2296514362096786,0.0,0.0,0.3541033565998077,58.37400436401367,73.0,17.87470245361328,-8353.0615234375,216.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314270019531,306.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1793610900640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263728529214859,0.2637330889701843,-4.556427484203596e-06,0.0,0.0001820286997826,0.0,0.0,11.558670997619627,0.0,0.0,0.0,0.30026775598526,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599931180477142,-1559.9071044921875,304.1629943847656,0.6272528767585754,0.1072300523519516,0.0990335419774055,293.352294921875,297.1499938964844,293.1499938964844,0.0217682290822267,-957.1266479492188,304.16949462890625,0.509209394454956,0.0607544593513011,0.0607354193925857,293.21954345703125,297.1499938964844,293.1499938964844,0.2306311577558517,-3471.84716796875,304.1565246582031,0.8886010646820068,0.3134767413139343,0.220525786280632,293.2543029785156,297.1499938964844,293.1499938964844,0.3158711493015289,-6035.48388671875,304.1351623535156,0.9734137654304504,0.4030211567878723,0.383983850479126,293.2044677734375,297.1499938964844,293.1499938964844,0.0139967426657676,-3626.759765625,303.9613037109375,0.4706320464611053,0.050000000745058,0.2339507490396499,291.1455993652344,291.1499938964844,272.4533386230469,270.91229248046875,283.2630615234375,293.287841796875,291.1489562988281,1.0,0.2746020555496216,0.9335059523582458,0.9335059523582458,1.0,1.0,-1.198005437850952,0.518974244594574,0.6790311932563782,0.2296514362096786,0.0,0.0,0.3541033565998077,58.37400436401367,73.0,17.87470245361328,-8353.0615234375,216.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314270019531,306.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1793610900640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263728529214859,0.2637330889701843,-4.556427484203596e-06,0.0,0.0001820286997826,0.0,0.0,11.558670997619627,0.0,0.0,0.0,0.30026775598526,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573218055069446,-1514.0264892578125,304.1631164550781,0.6109862327575684,0.1038976162672042,0.0962291732430458,293.3521728515625,297.1499938964844,293.1499938964844,0.0185547973960638,-883.3194580078125,304.1683349609375,0.4857228398323059,0.0556583926081657,0.056120578199625,293.219482421875,297.1499938964844,293.1499938964844,0.2289467006921768,-3451.415771484375,304.1571350097656,0.8716253042221069,0.3117296397686004,0.2194674462080001,293.2635803222656,297.1499938964844,293.1499938964844,0.3112586438655853,-5960.8779296875,304.14752197265625,0.952327847480774,0.3984782695770263,0.3793143332004547,293.2073669433594,297.1499938964844,293.1499938964844,0.0140074742957949,-3630.11474609375,303.9345397949219,0.4585570394992828,0.050000000745058,0.2349337637424469,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,283.2859191894531,293.2905578613281,291.16229248046875,1.0,0.279244601726532,0.9329238533973694,0.9329238533973694,1.0,1.0,-1.1834033727645874,0.5123417377471924,0.671061635017395,0.2259876728057861,0.0,0.0,0.3511565625667572,63.41357421875,76.0,15.454965591430664,-8224.0986328125,221.7167205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947692871094,306.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.88671875,18000.0,0.0,0.0,0.1778849065303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607523202896118,0.2607568502426147,-4.552125119516859e-06,0.0,0.000180530565558,0.0,0.0,11.403275489807127,0.0,0.0,0.0,0.2996920347213745,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573218055069446,-1514.0264892578125,304.1631164550781,0.6109862327575684,0.1038976162672042,0.0962291732430458,293.3521728515625,297.1499938964844,293.1499938964844,0.0185547973960638,-883.3194580078125,304.1683349609375,0.4857228398323059,0.0556583926081657,0.056120578199625,293.219482421875,297.1499938964844,293.1499938964844,0.2289467006921768,-3451.415771484375,304.1571350097656,0.8716253042221069,0.3117296397686004,0.2194674462080001,293.2635803222656,297.1499938964844,293.1499938964844,0.3112586438655853,-5960.8779296875,304.14752197265625,0.952327847480774,0.3984782695770263,0.3793143332004547,293.2073669433594,297.1499938964844,293.1499938964844,0.0140074742957949,-3630.11474609375,303.9345397949219,0.4585570394992828,0.050000000745058,0.2349337637424469,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,283.2859191894531,293.2905578613281,291.16229248046875,1.0,0.279244601726532,0.9329238533973694,0.9329238533973694,1.0,1.0,-1.1834033727645874,0.5123417377471924,0.671061635017395,0.2259876728057861,0.0,0.0,0.3511565625667572,63.41357421875,76.0,15.454965591430664,-8224.0986328125,221.7167205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947692871094,306.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.88671875,18000.0,0.0,0.0,0.1778849065303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607523202896118,0.2607568502426147,-4.552125119516859e-06,0.0,0.000180530565558,0.0,0.0,11.403275489807127,0.0,0.0,0.0,0.2996920347213745,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.056006584316492,-1491.6717529296875,304.1631164550781,0.6030701994895935,0.1022560074925422,0.0948345959186554,293.35205078125,297.1499938964844,293.1499938964844,0.0170964207500219,-846.6262817382812,304.16766357421875,0.4735671579837799,0.0531204603612422,0.0538071803748607,293.21942138671875,297.1499938964844,293.1499938964844,0.2281682193279266,-3442.033935546875,304.1572570800781,0.8646138906478882,0.3108591437339782,0.2189296334981918,293.2651672363281,297.1499938964844,293.1499938964844,0.3095984160900116,-5934.39892578125,304.1509704589844,0.9431174397468568,0.3967281281948089,0.3776352405548095,293.2088317871094,297.1499938964844,293.1499938964844,0.0140118347480893,-3631.972900390625,303.9207458496094,0.4533804357051849,0.050000000745058,0.2353755682706833,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,283.296630859375,293.291015625,291.1659545898437,1.0,0.2812981009483337,0.932632863521576,0.932632863521576,1.0,1.0,-1.1768217086791992,0.5093510150909424,0.6674706339836121,0.2243498265743255,0.0,0.0,0.3497849404811859,65.67948150634766,76.0,13.524700164794922,-8168.17724609375,223.9831085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358703613281,306.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.56640625,18000.0,0.0,0.0,0.1772455126047134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594955265522003,0.2595000863075256,-4.548727247311035e-06,0.0,0.0001798816665541,0.0,0.0,11.334158897399902,0.0,0.0,0.0,0.299408495426178,4.0,0.0,1.0
