time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546977296471595,-1469.54638671875,304.1631164550781,0.5953993797302246,0.1006347462534904,0.0934524461627006,293.35186767578125,297.1499938964844,293.1499938964844,0.0157350432127714,-810.0477294921875,304.1669311523437,0.457938551902771,0.0505954027175903,0.0514989420771598,293.2193603515625,297.1499938964844,293.1499938964844,0.2273925393819809,-3432.6875,304.1573486328125,0.8583040833473206,0.3099929392337799,0.2183907777070999,293.26580810546875,297.1499938964844,293.1499938964844,0.3081013262271881,-5910.7275390625,304.15350341796875,0.9346091151237488,0.3951382637023926,0.3761548399925232,293.21026611328125,297.1499938964844,293.1499938964844,0.0140135018154978,-3633.4677734375,303.90679931640625,0.4488146007061004,0.050000000745058,0.2357939779758453,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,283.3070068359375,293.29119873046875,291.16925048828125,1.0,0.2832106649875641,0.9325186610221864,0.9325186610221864,1.0,1.0,-1.1704703569412231,0.5064706206321716,0.6639997363090515,0.2227830588817596,0.0,0.0,0.3481862246990204,67.82433319091797,79.0,11.33847999572754,-8111.611328125,226.05535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.255859375,18000.0,0.0,0.0,0.1766590178012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580412328243255,0.2580457627773285,-4.545021511148661e-06,0.0,0.0001792864350136,0.0,0.0,11.254915237426758,0.0,0.0,0.0,0.2990850806236267,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521240085363388,-1426.4337158203125,304.1630249023437,0.5811691284179688,0.0974534898996353,0.0907217934727668,293.35302734375,297.1499938964844,293.1499938964844,0.014600328169763,-779.4906616210938,304.0982666015625,0.4416012465953827,0.050000000745058,0.0498728528618812,293.2191772460937,297.1499938964844,293.1499938964844,0.2259345054626464,-3415.20556640625,304.1573181152344,0.8478761911392212,0.3082703053951263,0.2173039764165878,293.2657775878906,297.1499938964844,293.1499938964844,0.3054602742195129,-5869.49462890625,304.1566772460937,0.9202484488487244,0.3922082781791687,0.3734834790229797,293.2130126953125,297.1499938964844,293.1499938964844,0.0140114519745111,-3636.14013671875,303.8783569335937,0.4415509104728699,0.050000000745058,0.236525610089302,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,283.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867862284183502,0.932290256023407,0.932290256023407,1.0,1.0,-1.1616058349609375,0.5024477243423462,0.6591581106185913,0.2206103205680847,0.0,0.0,0.3451833128929138,71.60712432861328,67.0,1.856666684150696,-8011.4228515625,230.4570770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950927734375,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755889654159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549672722816467,0.254971832036972,-4.5365977712208405e-06,0.0,0.0001782004837878,0.0,0.0,11.086766242980955,0.0,0.0,0.0,0.2984019219875335,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521240085363388,-1426.4337158203125,304.1630249023437,0.5811691284179688,0.0974534898996353,0.0907217934727668,293.35302734375,297.1499938964844,293.1499938964844,0.014600328169763,-779.4906616210938,304.0982666015625,0.4416012465953827,0.050000000745058,0.0498728528618812,293.2191772460937,297.1499938964844,293.1499938964844,0.2259345054626464,-3415.20556640625,304.1573181152344,0.8478761911392212,0.3082703053951263,0.2173039764165878,293.2657775878906,297.1499938964844,293.1499938964844,0.3054602742195129,-5869.49462890625,304.1566772460937,0.9202484488487244,0.3922082781791687,0.3734834790229797,293.2130126953125,297.1499938964844,293.1499938964844,0.0140114519745111,-3636.14013671875,303.8783569335937,0.4415509104728699,0.050000000745058,0.236525610089302,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,283.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867862284183502,0.932290256023407,0.932290256023407,1.0,1.0,-1.1616058349609375,0.5024477243423462,0.6591581106185913,0.2206103205680847,0.0,0.0,0.3451833128929138,71.60712432861328,67.0,1.856666684150696,-8011.4228515625,230.4570770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950927734375,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755889654159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549672722816467,0.254971832036972,-4.5365977712208405e-06,0.0,0.0001782004837878,0.0,0.0,11.086766242980955,0.0,0.0,0.0,0.2984019219875335,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494902841746807,-1382.76025390625,304.1630859375,0.5749840140342712,0.0944045707583427,0.0879246219992637,293.36004638671875,297.1499938964844,293.1499938964844,0.0143169462680816,-773.3193969726562,304.0048217773437,0.4425458014011383,0.050000000745058,0.0498401634395122,293.2187805175781,297.1499938964844,293.1499938964844,0.2244365662336349,-3397.24609375,304.1573791503906,0.8476293683052063,0.3066009283065796,0.2161130756139755,293.2647705078125,297.1499938964844,293.1499938964844,0.3029217422008514,-5830.2607421875,304.1586608886719,0.9193634390830994,0.3894778192043304,0.3708497881889343,293.2155456542969,297.1499938964844,293.1499938964844,0.013928179629147,-3627.10302734375,303.8495788574219,0.4425458312034607,0.050000000745058,0.2364203184843063,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,283.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846880257129669,0.9320618510246276,0.9320618510246276,1.0,1.0,-1.15349280834198,0.4987527132034302,0.6547401547431946,0.218669906258583,0.0,0.0,0.3430924415588379,70.93499755859375,55.0,-0.5046228170394897,-7932.8671875,226.2985382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746430248022079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528317272663116,0.2528362572193146,-4.529729721980402e-06,0.0,0.0001772404648363,0.0,0.0,10.968205451965332,0.0,0.0,0.0,0.2979064285755157,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494902841746807,-1382.76025390625,304.1630859375,0.5749840140342712,0.0944045707583427,0.0879246219992637,293.36004638671875,297.1499938964844,293.1499938964844,0.0143169462680816,-773.3193969726562,304.0048217773437,0.4425458014011383,0.050000000745058,0.0498401634395122,293.2187805175781,297.1499938964844,293.1499938964844,0.2244365662336349,-3397.24609375,304.1573791503906,0.8476293683052063,0.3066009283065796,0.2161130756139755,293.2647705078125,297.1499938964844,293.1499938964844,0.3029217422008514,-5830.2607421875,304.1586608886719,0.9193634390830994,0.3894778192043304,0.3708497881889343,293.2155456542969,297.1499938964844,293.1499938964844,0.013928179629147,-3627.10302734375,303.8495788574219,0.4425458312034607,0.050000000745058,0.2364203184843063,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,283.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846880257129669,0.9320618510246276,0.9320618510246276,1.0,1.0,-1.15349280834198,0.4987527132034302,0.6547401547431946,0.218669906258583,0.0,0.0,0.3430924415588379,70.93499755859375,55.0,-0.5046228170394897,-7932.8671875,226.2985382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259704589844,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746430248022079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528317272663116,0.2528362572193146,-4.529729721980402e-06,0.0,0.0001772404648363,0.0,0.0,10.968205451965332,0.0,0.0,0.0,0.2979064285755157,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468354262411594,-1339.0447998046875,304.16314697265625,0.5751851201057434,0.0915326327085495,0.0851585492491722,293.37060546875,297.1499938964844,293.1499938964844,0.0139511451125144,-764.452880859375,303.9005126953125,0.4498980641365051,0.050000000745058,0.0496868267655372,293.2179870605469,297.1499938964844,293.1499938964844,0.2227939218282699,-3377.4150390625,304.1576538085937,0.8550900220870972,0.3050152361392975,0.2148823291063308,293.2631530761719,297.1499938964844,293.1499938964844,0.3002428412437439,-5788.92431640625,304.16021728515625,0.9286159873008728,0.3868972361087799,0.3682371377944946,293.2177124023437,297.1499938964844,293.1499938964844,0.0137763079255819,-3607.237060546875,303.8211364746094,0.4498980641365051,0.050000000745058,0.2356929183006286,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,283.3694152832031,293.2987060546875,291.16998291015625,1.0,0.2787651121616363,0.9317914247512816,0.9317914247512816,1.0,1.0,-1.1445027589797974,0.4946611225605011,0.6498416066169739,0.2165247946977615,0.0,0.0,0.3403378427028656,66.93123626708984,43.0,2.208723545074463,-7851.22509765625,215.3963165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737835109233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250370979309082,0.2503755092620849,-4.523430561675923e-06,0.0,0.0001763681793818,0.0,0.0,10.83590030670166,0.0,0.0,0.0,0.2973652482032776,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468354262411594,-1339.0447998046875,304.16314697265625,0.5751851201057434,0.0915326327085495,0.0851585492491722,293.37060546875,297.1499938964844,293.1499938964844,0.0139511451125144,-764.452880859375,303.9005126953125,0.4498980641365051,0.050000000745058,0.0496868267655372,293.2179870605469,297.1499938964844,293.1499938964844,0.2227939218282699,-3377.4150390625,304.1576538085937,0.8550900220870972,0.3050152361392975,0.2148823291063308,293.2631530761719,297.1499938964844,293.1499938964844,0.3002428412437439,-5788.92431640625,304.16021728515625,0.9286159873008728,0.3868972361087799,0.3682371377944946,293.2177124023437,297.1499938964844,293.1499938964844,0.0137763079255819,-3607.237060546875,303.8211364746094,0.4498980641365051,0.050000000745058,0.2356929183006286,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,283.3694152832031,293.2987060546875,291.16998291015625,1.0,0.2787651121616363,0.9317914247512816,0.9317914247512816,1.0,1.0,-1.1445027589797974,0.4946611225605011,0.6498416066169739,0.2165247946977615,0.0,0.0,0.3403378427028656,66.93123626708984,43.0,2.208723545074463,-7851.22509765625,215.3963165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737835109233856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250370979309082,0.2503755092620849,-4.523430561675923e-06,0.0,0.0001763681793818,0.0,0.0,10.83590030670166,0.0,0.0,0.0,0.2973652482032776,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442252866923809,-1296.355224609375,304.1631164550781,0.5806304216384888,0.0888257548213005,0.0824632570147514,293.38287353515625,297.1499938964844,293.1499938964844,0.0135396840050816,-753.85009765625,303.7887268066406,0.4632218182086944,0.050000000745058,0.0494486466050148,293.2169494628906,297.1499938964844,293.1499938964844,0.2211212962865829,-3357.18896484375,304.15789794921875,0.8693227767944336,0.3035026490688324,0.2136418372392654,293.2611694335937,297.1499938964844,293.1499938964844,0.2975497245788574,-5747.4697265625,304.1612854003906,0.9461355209350586,0.3844342231750488,0.3656561970710754,293.219482421875,297.1499938964844,293.1499938964844,0.0135859847068786,-3581.119140625,303.7930603027344,0.4632218182086944,0.050000000745058,0.2345630973577499,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,283.39239501953125,293.3042907714844,291.1731262207031,1.0,0.2700322568416595,0.9315209984779358,0.9315209984779358,1.0,1.0,-1.1350388526916504,0.4903550446033478,0.6446837186813354,0.2142825126647949,0.0,0.0,0.3371101021766662,60.774322509765625,31.0,4.0168046951293945,-7766.1025390625,200.33547973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380798339844,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729140430688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474494576454162,0.247453972697258,-4.516012722888263e-06,0.0,0.0001754857657942,0.0,0.0,10.679746627807615,0.0,0.0,0.0,0.2967299818992615,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442252866923809,-1296.355224609375,304.1631164550781,0.5806304216384888,0.0888257548213005,0.0824632570147514,293.38287353515625,297.1499938964844,293.1499938964844,0.0135396840050816,-753.85009765625,303.7887268066406,0.4632218182086944,0.050000000745058,0.0494486466050148,293.2169494628906,297.1499938964844,293.1499938964844,0.2211212962865829,-3357.18896484375,304.15789794921875,0.8693227767944336,0.3035026490688324,0.2136418372392654,293.2611694335937,297.1499938964844,293.1499938964844,0.2975497245788574,-5747.4697265625,304.1612854003906,0.9461355209350586,0.3844342231750488,0.3656561970710754,293.219482421875,297.1499938964844,293.1499938964844,0.0135859847068786,-3581.119140625,303.7930603027344,0.4632218182086944,0.050000000745058,0.2345630973577499,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,283.39239501953125,293.3042907714844,291.1731262207031,1.0,0.2700322568416595,0.9315209984779358,0.9315209984779358,1.0,1.0,-1.1350388526916504,0.4903550446033478,0.6446837186813354,0.2142825126647949,0.0,0.0,0.3371101021766662,60.774322509765625,31.0,4.0168046951293945,-7766.1025390625,200.33547973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380798339844,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729140430688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474494576454162,0.247453972697258,-4.516012722888263e-06,0.0,0.0001754857657942,0.0,0.0,10.679746627807615,0.0,0.0,0.0,0.2967299818992615,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429443381726741,-1275.4794921875,304.1630554199219,0.5852795839309692,0.0875296518206596,0.0811473503708839,293.38934326171875,297.1499938964844,293.1499938964844,0.0133244954049587,-748.0839233398438,303.7305908203125,0.471334159374237,0.050000000745058,0.0493071489036083,293.21636962890625,297.1499938964844,293.1499938964844,0.2202795147895813,-3346.997802734375,304.1579895019531,0.8791797161102295,0.3027700185775757,0.2130223661661148,293.26007080078125,297.1499938964844,293.1499938964844,0.2962039113044739,-5726.77294921875,304.16168212890625,0.9575280547142028,0.3832410275936126,0.3643809258937835,293.2202453613281,297.1499938964844,293.1499938964844,0.0134814130142331,-3566.412841796875,303.7791442871094,0.471334159374237,0.050000000745058,0.233891874551773,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,283.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648256421089172,0.9313857555389404,0.9313857555389404,1.0,1.0,-1.1302095651626587,0.4881578087806701,0.6420517563819885,0.2131454795598983,0.0,0.0,0.3352810442447662,57.12764739990234,31.0,4.655607223510742,-7722.39013671875,191.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42791748046875,305.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724502444267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245811641216278,0.2458161562681198,-4.511889983405126e-06,0.0,0.0001750150840962,0.0,0.0,10.592659950256348,0.0,0.0,0.0,0.2963758111000061,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416803024709224,-1254.908935546875,304.1629638671875,0.5912474989891052,0.0862599536776542,0.0798506811261177,293.3959655761719,297.1499938964844,293.1499938964844,0.0131058525294065,-742.0869140625,303.6710510253906,0.4793193638324737,0.050000000745058,0.0491548404097557,293.2157592773437,297.1499938964844,293.1499938964844,0.2194397449493408,-3336.826416015625,304.1580505371094,0.8910784721374512,0.3020500838756561,0.2124046236276626,293.2589416503906,297.1499938964844,293.1499938964844,0.294866144657135,-5706.21044921875,304.1619873046875,0.9702268838882446,0.3820697963237762,0.3631168305873871,293.2209167480469,297.1499938964844,293.1499938964844,0.013372965157032,-3550.968017578125,303.7653503417969,0.4793193638324737,0.050000000745058,0.2331694066524505,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,283.4161071777344,293.3108825683594,291.1769104003906,1.0,0.2591483294963836,0.9312639236450196,0.9312639236450196,1.0,1.0,-1.1253445148468018,0.4859444797039032,0.6394000053405762,0.2120057940483093,0.0,0.0,0.3333212733268738,53.20724868774414,25.0,4.960586071014404,-7677.89453125,182.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,305.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719547510147094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440539449453354,0.2440584599971771,-4.507470748649212e-06,0.0,0.0001745122135616,0.0,0.0,10.499507904052734,0.0,0.0,0.0,0.29599729180336,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391976200044155,-1214.525390625,304.16278076171875,0.6030870079994202,0.083696462213993,0.0773010998964309,293.4100341796875,297.1499938964844,293.1499938964844,0.0126861752942204,-730.3593139648438,303.5464782714844,0.4935771226882934,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.2178221195936203,-3317.244384765625,304.1580810546875,0.9166701436042786,0.3006232380867004,0.2112098932266235,293.2566833496094,297.1499938964844,293.1499938964844,0.2922793626785278,-5666.5068359375,304.16229248046875,0.9926788210868835,0.3797692954540252,0.3606703579425812,293.2221069335937,297.1499938964844,293.1499938964844,0.0131752835586667,-3522.7275390625,303.7376708984375,0.4935771226882934,0.050000000745058,0.2318844497203827,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,283.4405517578125,293.3187866210937,291.1800537109375,1.0,0.248825654387474,0.9310202598571776,0.9310202598571776,1.0,1.0,-1.1160460710525513,0.4817088842391968,0.6343371272087097,0.2098541855812072,0.0,0.0,0.329118549823761,46.22747039794922,25.0,4.3279314041137695,-7588.90625,166.6536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248352050781,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708419322967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402684390544891,0.2402729392051696,-4.497883764997823e-06,0.0,0.0001733828394208,0.0,0.0,10.29977035522461,0.0,0.0,0.0,0.2951856851577759,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391976200044155,-1214.525390625,304.16278076171875,0.6030870079994202,0.083696462213993,0.0773010998964309,293.4100341796875,297.1499938964844,293.1499938964844,0.0126861752942204,-730.3593139648438,303.5464782714844,0.4935771226882934,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.2178221195936203,-3317.244384765625,304.1580810546875,0.9166701436042786,0.3006232380867004,0.2112098932266235,293.2566833496094,297.1499938964844,293.1499938964844,0.2922793626785278,-5666.5068359375,304.16229248046875,0.9926788210868835,0.3797692954540252,0.3606703579425812,293.2221069335937,297.1499938964844,293.1499938964844,0.0131752835586667,-3522.7275390625,303.7376708984375,0.4935771226882934,0.050000000745058,0.2318844497203827,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,283.4405517578125,293.3187866210937,291.1800537109375,1.0,0.248825654387474,0.9310202598571776,0.9310202598571776,1.0,1.0,-1.1160460710525513,0.4817088842391968,0.6343371272087097,0.2098541855812072,0.0,0.0,0.329118549823761,46.22747039794922,25.0,4.3279314041137695,-7588.90625,166.6536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248352050781,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1708419322967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402684390544891,0.2402729392051696,-4.497883764997823e-06,0.0,0.0001733828394208,0.0,0.0,10.29977035522461,0.0,0.0,0.0,0.2951856851577759,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367764309048652,-1174.9610595703125,304.1625671386719,0.6091795563697815,0.0811237022280693,0.074826568365097,293.42498779296875,297.1499938964844,293.1499938964844,0.0123101752251386,-719.6380004882812,303.4149780273437,0.5037542581558228,0.050000000745058,0.0487182922661304,293.2135009765625,297.1499938964844,293.1499938964844,0.2162330448627472,-3297.926025390625,304.1580505371094,0.9364776611328124,0.2992035448551178,0.2100989818572998,293.2496032714844,297.1499938964844,293.1499938964844,0.2818238735198974,-5500.18212890625,304.176513671875,0.9990000128746032,0.378468245267868,0.3498686850070953,293.22320556640625,297.1499938964844,293.1499938964844,0.0130234146490693,-3500.96240234375,303.7098999023437,0.5037542581558228,0.050000000745058,0.2310986071825027,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,283.4694519042969,293.3282165527344,291.18853759765625,1.0,0.240760400891304,0.9307765364646912,0.9307765364646912,1.0,1.0,-1.097691297531128,0.4733674228191376,0.624323844909668,0.2056342512369156,0.0,0.0,0.3240136802196502,41.79742050170898,25.0,15.8516263961792,-7474.10986328125,153.1007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.447265625,18000.0,0.0,0.0,0.1695199906826019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360860109329223,0.2360904961824417,-4.4876605898025446e-06,0.0,0.0001720412547001,0.0,0.0,10.08151626586914,0.0,0.0,0.0,0.2942952811717987,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367764309048652,-1174.9610595703125,304.1625671386719,0.6091795563697815,0.0811237022280693,0.074826568365097,293.42498779296875,297.1499938964844,293.1499938964844,0.0123101752251386,-719.6380004882812,303.4149780273437,0.5037542581558228,0.050000000745058,0.0487182922661304,293.2135009765625,297.1499938964844,293.1499938964844,0.2162330448627472,-3297.926025390625,304.1580505371094,0.9364776611328124,0.2992035448551178,0.2100989818572998,293.2496032714844,297.1499938964844,293.1499938964844,0.2818238735198974,-5500.18212890625,304.176513671875,0.9990000128746032,0.378468245267868,0.3498686850070953,293.22320556640625,297.1499938964844,293.1499938964844,0.0130234146490693,-3500.96240234375,303.7098999023437,0.5037542581558228,0.050000000745058,0.2310986071825027,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,283.4694519042969,293.3282165527344,291.18853759765625,1.0,0.240760400891304,0.9307765364646912,0.9307765364646912,1.0,1.0,-1.097691297531128,0.4733674228191376,0.624323844909668,0.2056342512369156,0.0,0.0,0.3240136802196502,41.79742050170898,25.0,15.8516263961792,-7474.10986328125,153.1007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,305.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.447265625,18000.0,0.0,0.0,0.1695199906826019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360860109329223,0.2360904961824417,-4.4876605898025446e-06,0.0,0.0001720412547001,0.0,0.0,10.08151626586914,0.0,0.0,0.0,0.2942952811717987,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343842096626758,-1135.3199462890625,304.162353515625,0.6114034056663513,0.0785823315382003,0.0724345818161964,293.4403381347656,297.1499938964844,293.1499938964844,0.0119457086548209,-708.622802734375,303.2786865234375,0.5114015936851501,0.050000000745058,0.0486124977469444,293.2127380371094,297.1499938964844,293.1499938964844,0.2143819481134414,-3275.10693359375,304.1584167480469,0.9499032497406006,0.2977508008480072,0.2090180516242981,293.22442626953125,297.1499938964844,293.1499938964844,0.2670793235301971,-5266.1416015625,304.1919250488281,0.9990000128746032,0.3810168206691742,0.3352131843566894,293.224365234375,297.1499938964844,293.1499938964844,0.0128805311396718,-3479.065673828125,303.6822509765625,0.5114015936851501,0.050000000745058,0.2305967658758163,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,283.5033264160156,293.3416748046875,291.2117004394531,1.0,0.2340398281812667,0.9306087493896484,0.9306087493896484,1.0,1.0,-1.075151443481445,0.4631031453609466,0.6120482683181763,0.2006152868270874,0.0,0.0,0.314351350069046,38.83721160888672,25.0,24.403484344482425,-7301.1162109375,141.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2578125,18000.0,0.0,0.0,0.1677707135677337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285514622926712,0.2285559326410293,-4.4723606151819695e-06,0.0,0.0001702659501461,0.0,0.0,9.699012756347656,0.0,0.0,0.0,0.2927709519863128,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343842096626758,-1135.3199462890625,304.162353515625,0.6114034056663513,0.0785823315382003,0.0724345818161964,293.4403381347656,297.1499938964844,293.1499938964844,0.0119457086548209,-708.622802734375,303.2786865234375,0.5114015936851501,0.050000000745058,0.0486124977469444,293.2127380371094,297.1499938964844,293.1499938964844,0.2143819481134414,-3275.10693359375,304.1584167480469,0.9499032497406006,0.2977508008480072,0.2090180516242981,293.22442626953125,297.1499938964844,293.1499938964844,0.2670793235301971,-5266.1416015625,304.1919250488281,0.9990000128746032,0.3810168206691742,0.3352131843566894,293.224365234375,297.1499938964844,293.1499938964844,0.0128805311396718,-3479.065673828125,303.6822509765625,0.5114015936851501,0.050000000745058,0.2305967658758163,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,283.5033264160156,293.3416748046875,291.2117004394531,1.0,0.2340398281812667,0.9306087493896484,0.9306087493896484,1.0,1.0,-1.075151443481445,0.4631031453609466,0.6120482683181763,0.2006152868270874,0.0,0.0,0.314351350069046,38.83721160888672,25.0,24.403484344482425,-7301.1162109375,141.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2578125,18000.0,0.0,0.0,0.1677707135677337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285514622926712,0.2285559326410293,-4.4723606151819695e-06,0.0,0.0001702659501461,0.0,0.0,9.699012756347656,0.0,0.0,0.0,0.2927709519863128,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321632809937,-1098.1614990234375,304.16192626953125,0.6122869253158569,0.0761119946837425,0.0701162815093994,293.4556884765625,297.1499938964844,293.1499938964844,0.0116092376410961,-698.4630126953125,303.1365661621094,0.5183067917823792,0.050000000745058,0.0485287718474864,293.212158203125,297.1499938964844,293.1499938964844,0.2127977609634399,-3255.78173828125,304.15826416015625,0.96068674325943,0.2962829172611236,0.2079362124204635,293.1914978027344,297.1499938964844,293.1499938964844,0.255023330450058,-5075.16455078125,304.1978454589844,0.9990000128746032,0.3858014941215515,0.3231433033943176,293.2253112792969,297.1499938964844,293.1499938964844,0.0127666816115379,-3462.705322265625,303.6542053222656,0.5183067917823792,0.050000000745058,0.2301996052265167,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,283.54449462890625,293.36749267578125,291.2205505371094,1.0,0.228459745645523,0.9304410219192504,0.9304410219192504,1.0,1.0,-1.0560050010681152,0.4543165862560272,0.6016883850097656,0.1966074407100677,0.0,0.0,0.3042920529842376,36.487571716308594,43.0,14.805296897888184,-7124.07470703125,132.37474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.828125,18000.0,0.0,0.0,0.165380910038948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199210226535797,0.2199254781007766,-4.451748282008339e-06,0.0,0.0001678405969869,0.0,0.0,9.26075553894043,0.0,0.0,0.0,0.2910110354423523,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321632809937,-1098.1614990234375,304.16192626953125,0.6122869253158569,0.0761119946837425,0.0701162815093994,293.4556884765625,297.1499938964844,293.1499938964844,0.0116092376410961,-698.4630126953125,303.1365661621094,0.5183067917823792,0.050000000745058,0.0485287718474864,293.212158203125,297.1499938964844,293.1499938964844,0.2127977609634399,-3255.78173828125,304.15826416015625,0.96068674325943,0.2962829172611236,0.2079362124204635,293.1914978027344,297.1499938964844,293.1499938964844,0.255023330450058,-5075.16455078125,304.1978454589844,0.9990000128746032,0.3858014941215515,0.3231433033943176,293.2253112792969,297.1499938964844,293.1499938964844,0.0127666816115379,-3462.705322265625,303.6542053222656,0.5183067917823792,0.050000000745058,0.2301996052265167,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,283.54449462890625,293.36749267578125,291.2205505371094,1.0,0.228459745645523,0.9304410219192504,0.9304410219192504,1.0,1.0,-1.0560050010681152,0.4543165862560272,0.6016883850097656,0.1966074407100677,0.0,0.0,0.3042920529842376,36.487571716308594,43.0,14.805296897888184,-7124.07470703125,132.37474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.828125,18000.0,0.0,0.0,0.165380910038948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199210226535797,0.2199254781007766,-4.451748282008339e-06,0.0,0.0001678405969869,0.0,0.0,9.26075553894043,0.0,0.0,0.0,0.2910110354423523,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.031146490946412,-1080.9615478515625,304.16162109375,0.6085190176963806,0.0748946368694305,0.0690241307020187,293.4633178710937,297.1499938964844,293.1499938964844,0.01146293990314,-694.1423950195312,303.0634460449219,0.5179622173309326,0.050000000745058,0.0485327467322349,293.2119445800781,297.1499938964844,293.1499938964844,0.2121130973100662,-3247.499755859375,304.1579895019531,0.95926034450531,0.2955342233181,0.2074241489171981,293.1769714355469,297.1499938964844,293.1499938964844,0.255132257938385,-5080.11279296875,304.18878173828125,0.9990000128746032,0.3881383240222931,0.3237221837043762,293.2257080078125,297.1499938964844,293.1499938964844,0.0127347912639379,-3458.825439453125,303.64019775390625,0.5179622173309326,0.050000000745058,0.2302184551954269,291.22137451171875,291.1499938964844,272.875,271.10699462890625,283.56365966796875,293.3838806152344,291.2204284667969,1.0,0.228946566581726,0.9303570985794068,0.9303570985794068,1.0,1.0,-1.0547935962677002,0.4537254869937897,0.6010680794715881,0.196441650390625,0.0,0.0,0.2993479371070862,36.575286865234375,43.0,2.824547529220581,-7058.615234375,132.22825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.123046875,18000.0,0.0,0.0,0.1639550626277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156979143619537,0.2157023549079895,-4.44147872258327e-06,0.0,0.0001663935399847,0.0,0.0,9.048431396484377,0.0,0.0,0.0,0.2901540696620941,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302265789359807,-1065.4256591796875,304.1611633300781,0.6014465689659119,0.0736828073859214,0.0679680183529853,293.4709167480469,297.1499938964844,293.1499938964844,0.0113413734361529,-690.9420166015625,302.98797607421875,0.5147665143013,0.050000000745058,0.0485704876482486,293.2118225097656,297.1499938964844,293.1499938964844,0.2116933912038803,-3242.697998046875,304.15728759765625,0.9527019262313844,0.2947733998298645,0.2069263905286789,293.1701354980469,297.1499938964844,293.1499938964844,0.2601420283317566,-5164.626953125,304.17254638671875,0.9990000128746032,0.3891444802284241,0.3292041420936584,293.22613525390625,297.1499938964844,293.1499938964844,0.0127324433997273,-3460.84716796875,303.6254577636719,0.5147665143013,0.050000000745058,0.230397492647171,291.2103576660156,291.1499938964844,272.8933410644531,271.1163330078125,283.57720947265625,293.3959045410156,291.2060241699219,1.0,0.231260284781456,0.9303313493728638,0.9303313493728638,1.0,1.0,-1.059764742851257,0.4559356272220611,0.6038291454315186,0.1976574808359146,0.0,0.0,0.2963490486145019,37.59383392333984,61.0,-22.62270164489746,-7021.18408203125,135.3203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.966796875,18000.0,0.0,0.0,0.1624311506748199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122835218906402,0.212287962436676,-4.431809429661371e-06,0.0,0.0001648469624342,0.0,0.0,8.875326156616211,0.0,0.0,0.0,0.289454847574234,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284940265119075,-1040.4964599609375,304.1603088378906,0.5797830820083618,0.0712748989462852,0.0659511461853981,293.4859619140625,297.1499938964844,293.1499938964844,0.0111492807045578,-686.858642578125,302.83026123046875,0.5029919147491455,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2113911509513855,-3240.064208984375,304.1553649902344,0.9277042746543884,0.293224424123764,0.2059723734855651,293.1859130859375,297.1499938964844,293.1499938964844,0.2816619873046875,-5516.1962890625,304.1288757324219,0.9990000128746032,0.3855219781398773,0.3514108657836914,293.22772216796875,297.1499938964844,293.1499938964844,0.0127881094813346,-3477.069091796875,303.5924072265625,0.5029919147491455,0.050000000745058,0.2311533093452453,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,283.5843811035156,293.3973083496094,291.1537475585937,1.0,0.2406850308179855,0.9302798509597778,0.9302798509597778,1.0,1.0,-1.0839444398880005,0.4668440222740173,0.6171004772186279,0.2032273262739181,0.0,0.0,0.2981327176094055,41.93079376220703,64.0,-62.44722366333008,-7076.68310546875,149.59458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7517395019531,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1594390124082565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114584594964981,0.2114628851413726,-4.422327037900686e-06,0.0,0.0001618103415239,0.0,0.0,8.81997013092041,0.0,0.0,0.0,0.2891663014888763,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284940265119075,-1040.4964599609375,304.1603088378906,0.5797830820083618,0.0712748989462852,0.0659511461853981,293.4859619140625,297.1499938964844,293.1499938964844,0.0111492807045578,-686.858642578125,302.83026123046875,0.5029919147491455,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2113911509513855,-3240.064208984375,304.1553649902344,0.9277042746543884,0.293224424123764,0.2059723734855651,293.1859130859375,297.1499938964844,293.1499938964844,0.2816619873046875,-5516.1962890625,304.1288757324219,0.9990000128746032,0.3855219781398773,0.3514108657836914,293.22772216796875,297.1499938964844,293.1499938964844,0.0127881094813346,-3477.069091796875,303.5924072265625,0.5029919147491455,0.050000000745058,0.2311533093452453,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,283.5843811035156,293.3973083496094,291.1537475585937,1.0,0.2406850308179855,0.9302798509597778,0.9302798509597778,1.0,1.0,-1.0839444398880005,0.4668440222740173,0.6171004772186279,0.2032273262739181,0.0,0.0,0.2981327176094055,41.93079376220703,64.0,-62.44722366333008,-7076.68310546875,149.59458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7517395019531,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1594390124082565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114584594964981,0.2114628851413726,-4.422327037900686e-06,0.0,0.0001618103415239,0.0,0.0,8.81997013092041,0.0,0.0,0.0,0.2891663014888763,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270157754421234,-1010.5582275390624,304.1592712402344,0.5551073551177979,0.0689454525709152,0.0640361458063125,293.5006103515625,297.1499938964844,293.1499938964844,0.010962932370603,-682.59228515625,302.6683959960937,0.4901340901851654,0.050000000745058,0.0489465184509754,293.2115783691406,297.1499938964844,293.1499938964844,0.2109081149101257,-3234.838623046875,304.1544494628906,0.900025486946106,0.2916916310787201,0.2050568759441375,293.22760009765625,297.1499938964844,293.1499938964844,0.2892640829086303,-5641.59912109375,304.12615966796875,0.9858033657073976,0.3761512339115143,0.3589164316654205,293.23065185546875,297.1499938964844,293.1499938964844,0.0128449769690632,-3492.76171875,303.5553283691406,0.4901340901851654,0.050000000745058,0.2321812063455581,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,283.59619140625,293.3921203613281,291.1199951171875,1.0,0.2488603144884109,0.930228352546692,0.930228352546692,1.0,1.0,-1.0897977352142334,0.4693187177181244,0.6204789280891418,0.205040231347084,0.0,0.0,0.3056518733501434,47.50331115722656,67.0,-31.98278045654297,-7179.45166015625,161.70692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.1572012305259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171186953783035,0.2171231210231781,-4.429662567417836e-06,0.0,0.000159539253218,0.0,0.0,9.08962631225586,0.0,0.0,0.0,0.2901747524738312,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270157754421234,-1010.5582275390624,304.1592712402344,0.5551073551177979,0.0689454525709152,0.0640361458063125,293.5006103515625,297.1499938964844,293.1499938964844,0.010962932370603,-682.59228515625,302.6683959960937,0.4901340901851654,0.050000000745058,0.0489465184509754,293.2115783691406,297.1499938964844,293.1499938964844,0.2109081149101257,-3234.838623046875,304.1544494628906,0.900025486946106,0.2916916310787201,0.2050568759441375,293.22760009765625,297.1499938964844,293.1499938964844,0.2892640829086303,-5641.59912109375,304.12615966796875,0.9858033657073976,0.3761512339115143,0.3589164316654205,293.23065185546875,297.1499938964844,293.1499938964844,0.0128449769690632,-3492.76171875,303.5553283691406,0.4901340901851654,0.050000000745058,0.2321812063455581,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,283.59619140625,293.3921203613281,291.1199951171875,1.0,0.2488603144884109,0.930228352546692,0.930228352546692,1.0,1.0,-1.0897977352142334,0.4693187177181244,0.6204789280891418,0.205040231347084,0.0,0.0,0.3056518733501434,47.50331115722656,67.0,-31.98278045654297,-7179.45166015625,161.70692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7350158691406,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.1572012305259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171186953783035,0.2171231210231781,-4.429662567417836e-06,0.0,0.000159539253218,0.0,0.0,9.08962631225586,0.0,0.0,0.0,0.2901747524738312,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253395810723304,-979.0594482421876,304.1589660644531,0.53294837474823,0.0666529834270477,0.0621889382600784,293.5152587890625,297.1499938964844,293.1499938964844,0.0107149686664342,-674.3846435546875,302.5096130371094,0.4784462749958038,0.050000000745058,0.0491721294820308,293.2117004394531,297.1499938964844,293.1499938964844,0.2091671526432037,-3212.93359375,304.1558532714844,0.8776060938835144,0.290107399225235,0.2041370868682861,293.2460021972656,297.1499938964844,293.1499938964844,0.2839862406253814,-5546.64306640625,304.142822265625,0.9591895341873168,0.3704110383987427,0.3527590632438659,293.2342834472656,297.1499938964844,293.1499938964844,0.0128183551132678,-3489.584228515625,303.5187072753906,0.4784462749958038,0.050000000745058,0.2332514077425003,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,283.6254577636719,293.4052734375,291.1518249511719,1.0,0.2556134462356567,0.929772675037384,0.929772675037384,1.0,1.0,-1.0819084644317627,0.4656651318073272,0.616243302822113,0.2033979296684265,0.0,0.0,0.3037951588630676,53.1197509765625,70.0,18.89401054382324,-7145.87060546875,169.63613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.1557697802782058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177533060312271,0.2177577465772628,-4.437368716025958e-06,0.0,0.0001580865355208,0.0,0.0,9.133587837219238,0.0,0.0,0.0,0.2903889119625091,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253395810723304,-979.0594482421876,304.1589660644531,0.53294837474823,0.0666529834270477,0.0621889382600784,293.5152587890625,297.1499938964844,293.1499938964844,0.0107149686664342,-674.3846435546875,302.5096130371094,0.4784462749958038,0.050000000745058,0.0491721294820308,293.2117004394531,297.1499938964844,293.1499938964844,0.2091671526432037,-3212.93359375,304.1558532714844,0.8776060938835144,0.290107399225235,0.2041370868682861,293.2460021972656,297.1499938964844,293.1499938964844,0.2839862406253814,-5546.64306640625,304.142822265625,0.9591895341873168,0.3704110383987427,0.3527590632438659,293.2342834472656,297.1499938964844,293.1499938964844,0.0128183551132678,-3489.584228515625,303.5187072753906,0.4784462749958038,0.050000000745058,0.2332514077425003,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,283.6254577636719,293.4052734375,291.1518249511719,1.0,0.2556134462356567,0.929772675037384,0.929772675037384,1.0,1.0,-1.0819084644317627,0.4656651318073272,0.616243302822113,0.2033979296684265,0.0,0.0,0.3037951588630676,53.1197509765625,70.0,18.89401054382324,-7145.87060546875,169.63613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65875244140625,305.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.1557697802782058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177533060312271,0.2177577465772628,-4.437368716025958e-06,0.0,0.0001580865355208,0.0,0.0,9.133587837219238,0.0,0.0,0.0,0.2903889119625091,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237902402877807,-949.4676513671876,304.1585693359375,0.515531063079834,0.0644278898835182,0.0603577047586441,293.5299377441406,297.1499938964844,293.1499938964844,0.0104742459952831,-666.5821533203125,302.3436889648437,0.4678686857223511,0.050000000745058,0.0493698939681053,293.2119445800781,297.1499938964844,293.1499938964844,0.2077437192201614,-3195.34912109375,304.15625,0.8605917692184448,0.2884957790374756,0.2031634151935577,293.2517395019531,297.1499938964844,293.1499938964844,0.2805049121379852,-5489.86572265625,304.1508483886719,0.9367752075195312,0.3668011128902435,0.3491935431957245,293.23797607421875,297.1499938964844,293.1499938964844,0.0128013212233781,-3489.824951171875,303.4798278808594,0.4678686857223511,0.050000000745058,0.2341895252466201,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,283.6568603515625,293.4233703613281,291.1606750488281,1.0,0.2614151835441589,0.9293169975280762,0.9293169975280762,1.0,1.0,-1.0756250619888306,0.4626860916614532,0.6129389405250549,0.2022725194692611,0.0,0.0,0.3016420900821686,58.05541610717773,73.0,14.042597770690918,-7071.77978515625,176.8557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,305.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546363830566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157826870679855,0.2157871276140213,-4.434159109223401e-06,0.0,0.0001569362793816,0.0,0.0,9.037957191467283,0.0,0.0,0.0,0.2900354266166687,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237902402877807,-949.4676513671876,304.1585693359375,0.515531063079834,0.0644278898835182,0.0603577047586441,293.5299377441406,297.1499938964844,293.1499938964844,0.0104742459952831,-666.5821533203125,302.3436889648437,0.4678686857223511,0.050000000745058,0.0493698939681053,293.2119445800781,297.1499938964844,293.1499938964844,0.2077437192201614,-3195.34912109375,304.15625,0.8605917692184448,0.2884957790374756,0.2031634151935577,293.2517395019531,297.1499938964844,293.1499938964844,0.2805049121379852,-5489.86572265625,304.1508483886719,0.9367752075195312,0.3668011128902435,0.3491935431957245,293.23797607421875,297.1499938964844,293.1499938964844,0.0128013212233781,-3489.824951171875,303.4798278808594,0.4678686857223511,0.050000000745058,0.2341895252466201,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,283.6568603515625,293.4233703613281,291.1606750488281,1.0,0.2614151835441589,0.9293169975280762,0.9293169975280762,1.0,1.0,-1.0756250619888306,0.4626860916614532,0.6129389405250549,0.2022725194692611,0.0,0.0,0.3016420900821686,58.05541610717773,73.0,14.042597770690918,-7071.77978515625,176.8557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,305.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546363830566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157826870679855,0.2157871276140213,-4.434159109223401e-06,0.0,0.0001569362793816,0.0,0.0,9.037957191467283,0.0,0.0,0.0,0.2900354266166687,4.0,0.0,1.0
