time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230621080845594,-935.1554565429688,304.1583251953125,0.5082225203514099,0.0633525401353836,0.0594655834138393,293.53717041015625,297.1499938964844,293.1499938964844,0.0103515964001417,-662.4951782226562,302.2589111328125,0.4625121057033539,0.050000000745058,0.0494606643915176,293.2120361328125,297.1499938964844,293.1499938964844,0.2070448100566864,-3186.73095703125,304.1564025878906,0.8535062670707703,0.2876913547515869,0.202670082449913,293.252685546875,297.1499938964844,293.1499938964844,0.2791266143321991,-5467.65576171875,304.1531982421875,0.9270827174186708,0.3653298914432525,0.3478162884712219,293.23974609375,297.1499938964844,293.1499938964844,0.0127898566424846,-3489.574951171875,303.46002197265625,0.4625121057033539,0.050000000745058,0.2346200942993164,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,283.6729431152344,293.4334411621094,291.164306640625,1.0,0.2640448212623596,0.9290891289711,0.9290891289711,1.0,1.0,-1.072934627532959,0.4614018499851227,0.6115328073501587,0.2018119990825653,0.0,0.0,0.3003748059272766,60.32349395751953,73.0,12.41117000579834,-7037.54833984375,180.20162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,305.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1541419923305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148509323596954,0.2148553729057312,-4.43216276835301e-06,0.0,0.0001564345293445,0.0,0.0,8.991911888122559,0.0,0.0,0.0,0.2898498177528381,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223663430660963,-921.2127685546876,304.1580810546875,0.5016305446624756,0.0623037628829479,0.0585929453372955,293.5443420410156,297.1499938964844,293.1499938964844,0.0102284234017133,-658.319091796875,302.1730651855469,0.4574264883995056,0.050000000745058,0.049547255039215,293.2121276855469,297.1499938964844,293.1499938964844,0.2063574939966201,-3178.267822265625,304.156494140625,0.8471218943595886,0.2868885993957519,0.2021747976541519,293.2529602050781,297.1499938964844,293.1499938964844,0.2778747975826263,-5447.6318359375,304.1548767089844,0.9183353185653688,0.3639724254608154,0.3465740084648132,293.241455078125,297.1499938964844,293.1499938964844,0.012777098454535,-3489.18359375,303.4400634765625,0.4574264883995056,0.050000000745058,0.2350308448076248,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,283.68914794921875,293.44403076171875,291.1670227050781,1.0,0.2665248513221741,0.9289950132369996,0.9289950132369996,1.0,1.0,-1.0703986883163452,0.4601929783821106,0.6102057099342346,0.2013884782791137,0.0,0.0,0.2989668846130371,62.487831115722656,61.0,9.802733421325684,-7001.5166015625,183.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,305.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536859422922134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137514501810073,0.2137558758258819,-4.429857654031366e-06,0.0,0.0001559716911287,0.0,0.0,8.937771797180176,0.0,0.0,0.0,0.2896343469619751,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209754705429077,-892.45458984375,304.15771484375,0.4956896305084228,0.0603234469890594,0.0567814037203788,293.5582275390625,297.1499938964844,293.1499938964844,0.0099373189732432,-647.7232666015625,301.998779296875,0.4569700062274933,0.050000000745058,0.0495553538203239,293.212158203125,297.1499938964844,293.1499938964844,0.2048847824335098,-3160.117431640625,304.1567687988281,0.8451318740844727,0.2853063344955444,0.2010722756385803,293.2524108886719,297.1499938964844,293.1499938964844,0.2754546701908111,-5409.20654296875,304.1572570800781,0.9152187705039978,0.3614707291126251,0.3441640734672546,293.2445373535156,297.1499938964844,293.1499938964844,0.0126840304583311,-3477.3779296875,303.4001770019531,0.4569700062274933,0.050000000745058,0.2350692600011825,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,283.7227478027344,293.4661865234375,291.1707458496094,1.0,0.2655474245548248,0.928806722164154,0.928806722164154,1.0,1.0,-1.0640650987625122,0.4571981132030487,0.6068669557571411,0.2002781480550766,0.0,0.0,0.2960191667079925,62.62152862548828,49.0,6.870795249938965,-6926.71044921875,181.7273864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528399288654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114214152097702,0.2114258408546447,-4.424650342116365e-06,0.0,0.0001551130990264,0.0,0.0,8.822757720947266,0.0,0.0,0.0,0.2891732454299927,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209754705429077,-892.45458984375,304.15771484375,0.4956896305084228,0.0603234469890594,0.0567814037203788,293.5582275390625,297.1499938964844,293.1499938964844,0.0099373189732432,-647.7232666015625,301.998779296875,0.4569700062274933,0.050000000745058,0.0495553538203239,293.212158203125,297.1499938964844,293.1499938964844,0.2048847824335098,-3160.117431640625,304.1567687988281,0.8451318740844727,0.2853063344955444,0.2010722756385803,293.2524108886719,297.1499938964844,293.1499938964844,0.2754546701908111,-5409.20654296875,304.1572570800781,0.9152187705039978,0.3614707291126251,0.3441640734672546,293.2445373535156,297.1499938964844,293.1499938964844,0.0126840304583311,-3477.3779296875,303.4001770019531,0.4569700062274933,0.050000000745058,0.2350692600011825,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,283.7227478027344,293.4661865234375,291.1707458496094,1.0,0.2655474245548248,0.928806722164154,0.928806722164154,1.0,1.0,-1.0640650987625122,0.4571981132030487,0.6068669557571411,0.2002781480550766,0.0,0.0,0.2960191667079925,62.62152862548828,49.0,6.870795249938965,-6926.71044921875,181.7273864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528399288654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114214152097702,0.2114258408546447,-4.424650342116365e-06,0.0,0.0001551130990264,0.0,0.0,8.822757720947266,0.0,0.0,0.0,0.2891732454299927,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196749065071344,-864.2913818359375,304.1573181152344,0.4954872131347656,0.0585338696837425,0.0550099238753318,293.5711975097656,297.1499938964844,293.1499938964844,0.0096164112910628,-635.2461547851562,301.82244873046875,0.4644179344177246,0.050000000745058,0.0494292639195919,293.2118835449219,297.1499938964844,293.1499938964844,0.2033275067806244,-3140.88330078125,304.1571044921875,0.8518735766410828,0.2837892174720764,0.1999110430479049,293.25103759765625,297.1499938964844,293.1499938964844,0.2730502784252167,-5371.23193359375,304.1588134765625,0.9236290454864502,0.3591580092906952,0.3418227136135101,293.2470092773437,297.1499938964844,293.1499938964844,0.0125366896390914,-3456.211181640625,303.36102294921875,0.4644179344177246,0.050000000745058,0.2344711422920227,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,283.7575378417969,293.4897155761719,291.1752014160156,1.0,0.2603963315486908,0.9286184906959534,0.9286184906959534,1.0,1.0,-1.0568660497665403,0.4538140892982483,0.6030519604682922,0.1989729851484298,0.0,0.0,0.2924200594425201,59.34720230102539,37.0,6.266085147857666,-6846.48388671875,173.69461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520082801580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086673825979232,0.2086717933416366,-4.418726803123718e-06,0.0,0.0001542690733913,0.0,0.0,8.687856674194336,0.0,0.0,0.0,0.2886339128017425,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196749065071344,-864.2913818359375,304.1573181152344,0.4954872131347656,0.0585338696837425,0.0550099238753318,293.5711975097656,297.1499938964844,293.1499938964844,0.0096164112910628,-635.2461547851562,301.82244873046875,0.4644179344177246,0.050000000745058,0.0494292639195919,293.2118835449219,297.1499938964844,293.1499938964844,0.2033275067806244,-3140.88330078125,304.1571044921875,0.8518735766410828,0.2837892174720764,0.1999110430479049,293.25103759765625,297.1499938964844,293.1499938964844,0.2730502784252167,-5371.23193359375,304.1588134765625,0.9236290454864502,0.3591580092906952,0.3418227136135101,293.2470092773437,297.1499938964844,293.1499938964844,0.0125366896390914,-3456.211181640625,303.36102294921875,0.4644179344177246,0.050000000745058,0.2344711422920227,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,283.7575378417969,293.4897155761719,291.1752014160156,1.0,0.2603963315486908,0.9286184906959534,0.9286184906959534,1.0,1.0,-1.0568660497665403,0.4538140892982483,0.6030519604682922,0.1989729851484298,0.0,0.0,0.2924200594425201,59.34720230102539,37.0,6.266085147857666,-6846.48388671875,173.69461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520082801580429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086673825979232,0.2086717933416366,-4.418726803123718e-06,0.0,0.0001542690733913,0.0,0.0,8.687856674194336,0.0,0.0,0.0,0.2886339128017425,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184862874448299,-837.3120727539062,304.1568603515625,0.5000205636024475,0.0569106303155422,0.0533105060458183,293.5829467773437,297.1499938964844,293.1499938964844,0.0092845801264047,-621.66552734375,301.6449584960937,0.476299524307251,0.050000000745058,0.0492139160633087,293.2113037109375,297.1499938964844,293.1499938964844,0.2017572969198227,-3121.48193359375,304.1573486328125,0.8662704825401306,0.2823401987552643,0.1987316012382507,293.2491760253906,297.1499938964844,293.1499938964844,0.2706787884235382,-5333.9072265625,304.1598205566406,0.9417411684989928,0.3569712042808532,0.339522510766983,293.2488098144531,297.1499938964844,293.1499938964844,0.0123578608036041,-3429.316650390625,303.3228454589844,0.476299524307251,0.050000000745058,0.2334496229887008,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,283.7928466796875,293.51385498046875,291.1791076660156,1.0,0.2521302103996277,0.9284399151802064,0.9284399151802064,1.0,1.0,-1.0491654872894287,0.450211226940155,0.5989542603492737,0.1975438296794891,0.0,0.0,0.2883228957653045,53.80688095092773,25.0,5.576364994049072,-6762.54150390625,161.57427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,305.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511043459177017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055170685052871,0.2055214792490005,-4.411877398524666e-06,0.0,0.0001533517061034,0.0,0.0,8.534194946289062,0.0,0.0,0.0,0.2880199253559112,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184862874448299,-837.3120727539062,304.1568603515625,0.5000205636024475,0.0569106303155422,0.0533105060458183,293.5829467773437,297.1499938964844,293.1499938964844,0.0092845801264047,-621.66552734375,301.6449584960937,0.476299524307251,0.050000000745058,0.0492139160633087,293.2113037109375,297.1499938964844,293.1499938964844,0.2017572969198227,-3121.48193359375,304.1573486328125,0.8662704825401306,0.2823401987552643,0.1987316012382507,293.2491760253906,297.1499938964844,293.1499938964844,0.2706787884235382,-5333.9072265625,304.1598205566406,0.9417411684989928,0.3569712042808532,0.339522510766983,293.2488098144531,297.1499938964844,293.1499938964844,0.0123578608036041,-3429.316650390625,303.3228454589844,0.476299524307251,0.050000000745058,0.2334496229887008,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,283.7928466796875,293.51385498046875,291.1791076660156,1.0,0.2521302103996277,0.9284399151802064,0.9284399151802064,1.0,1.0,-1.0491654872894287,0.450211226940155,0.5989542603492737,0.1975438296794891,0.0,0.0,0.2883228957653045,53.80688095092773,25.0,5.576364994049072,-6762.54150390625,161.57427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130554199219,305.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511043459177017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055170685052871,0.2055214792490005,-4.411877398524666e-06,0.0,0.0001533517061034,0.0,0.0,8.534194946289062,0.0,0.0,0.0,0.2880199253559112,4.0,0.0,1.0
813780,293.2372741699219,297.1499938964844,293.1499938964844,0.0174195319414138,-811.933837890625,304.1563720703125,0.5094977617263794,0.0554471909999847,0.0517099685966968,293.5935363769531,297.1499938964844,293.1499938964844,0.0089564369991421,-607.6157836914062,301.4691162109375,0.4902612864971161,0.050000000745058,0.0489444397389888,293.21051025390625,297.1499938964844,293.1499938964844,0.200221300125122,-3102.49462890625,304.1575012207031,0.8888410329818726,0.2809741795063019,0.1975716799497604,293.24713134765625,297.1499938964844,293.1499938964844,0.2683797776699066,-5297.7890625,304.1604309082031,0.967458963394165,0.3549124598503113,0.3372951447963714,293.25,297.1499938964844,293.1499938964844,0.0121647175401449,-3399.369140625,303.28631591796875,0.4902612864971161,0.050000000745058,0.2321713417768478,291.18218994140625,291.1499938964844,273.22271728515625,271.31353759765625,283.82763671875,293.5377502441406,291.1825256347656,1.0,0.2416572421789169,0.9282642602920532,0.9282642602920532,1.0,1.0,-1.0413212776184082,0.4465572834014892,0.5947639346122742,0.1960557699203491,0.0,0.0,0.283862292766571,46.89422607421875,25.0,4.89557409286499,-6678.0361328125,147.15090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124450683594,305.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.267578125,18000.0,0.0,0.0,0.1500809788703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021170705556869,0.2021214663982391,-4.404467745189322e-06,0.0,0.0001523131213616,0.0,0.0,8.369258880615234,0.0,0.0,0.0,0.2873606979846954,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174025762826204,-811.5206909179688,304.1563720703125,0.5097081661224365,0.0554238148033618,0.051683884114027,293.5937194824219,297.1499938964844,293.1499938964844,0.0089509645476937,-607.3764038085938,301.4661560058594,0.4905247688293457,0.050000000745058,0.0489395707845687,293.2104797363281,297.1499938964844,293.1499938964844,0.2001958489418029,-3102.179931640625,304.1575012207031,0.8893009424209595,0.2809518575668335,0.1975523829460144,293.2471008300781,297.1499938964844,293.1499938964844,0.2683417797088623,-5297.19287109375,304.1604309082031,0.9679387807846068,0.3548788130283355,0.3372583091259002,293.25,297.1499938964844,293.1499938964844,0.0121613983064889,-3398.84814453125,303.2857360839844,0.4905247688293457,0.050000000745058,0.2321482598781585,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,283.8282165527344,293.53814697265625,291.1825866699219,1.0,0.2414650321006775,0.9282613396644592,0.9282613396644592,1.0,1.0,-1.0411889553070068,0.4464958012104034,0.594693124294281,0.196030393242836,0.0,0.0,0.2837846279144287,46.76947021484375,25.0,4.8826904296875,-6676.6142578125,146.89495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,305.51806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500624716281891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020580917596817,0.2020624876022339,-4.404339051689021e-06,0.0,0.0001522943202871,0.0,0.0,8.366406440734863,0.0,0.0,0.0,0.2873492836952209,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169211328029632,-799.65869140625,304.1560974121094,0.5142933130264282,0.054718904197216,0.0509349144995212,293.59893798828125,297.1499938964844,293.1499938964844,0.0087950257584452,-600.54931640625,301.3757629394531,0.4968298077583313,0.050000000745058,0.0488282442092895,293.21002197265625,297.1499938964844,293.1499938964844,0.199460357427597,-3093.10009765625,304.157470703125,0.9001820087432861,0.2802729904651642,0.1969952136278152,293.2460327148437,297.1499938964844,293.1499938964844,0.2672291398048401,-5279.751953125,304.1605529785156,0.9787150025367736,0.3538580238819122,0.3361799120903015,293.2504272460937,297.1499938964844,293.1499938964844,0.0120759112760424,-3385.61328125,303.2674560546875,0.4968298077583313,0.050000000745058,0.2316201627254486,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,283.8456420898437,293.55035400390625,291.18389892578125,1.0,0.2372198104858398,0.9281720519065856,0.9281720519065856,1.0,1.0,-1.0375590324401855,0.4448105990886688,0.5927484035491943,0.195329412817955,0.0,0.0,0.2813925445079803,43.909141540527344,25.0,4.012537002563477,-6634.2001953125,140.88966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,305.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494757980108261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002383768558502,0.2002427875995636,-4.400367288326379e-06,0.0,0.0001516989286756,0.0,0.0,8.27852725982666,0.0,0.0,0.0,0.2869982421398163,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164727270603179,-788.3761596679688,304.1557922363281,0.5182222723960876,0.0540259666740894,0.0502195917069911,293.6041259765625,297.1499938964844,293.1499938964844,0.0086466167122125,-593.9776000976562,301.2843933105469,0.5025618672370911,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987600177526474,-3084.466552734375,304.1573791503906,0.9101495146751404,0.2795949578285217,0.1964552849531173,293.2449951171875,297.1499938964844,293.1499938964844,0.2661624848842621,-5263.0615234375,304.1605834960937,0.9874168038368224,0.3528452813625335,0.33513143658638,293.25079345703125,297.1499938964844,293.1499938964844,0.0119999637827277,-3373.985595703125,303.2491760253906,0.5025618672370911,0.050000000745058,0.2311852574348449,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,283.862548828125,293.5621337890625,291.1844177246094,1.0,0.2334792762994766,0.9281023144721984,0.9281023144721984,1.0,1.0,-1.0341618061065674,0.443237155675888,0.5909246206283569,0.1946670860052108,0.0,0.0,0.2790262103080749,41.54878234863281,25.0,2.4573001861572266,-6592.9365234375,135.8625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270935058594,305.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.148841917514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984123885631561,0.1984167844057083,-4.396322310640244e-06,0.0,0.0001510556321591,0.0,0.0,8.190513610839844,0.0,0.0,0.0,0.2866465151309967,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156479645520448,-766.989501953125,304.1552429199219,0.5243908762931824,0.0526701137423515,0.0488561019301414,293.61456298828125,297.1499938964844,293.1499938964844,0.0083655631169676,-581.2999877929688,301.0982971191406,0.5128541588783264,0.050000000745058,0.0485942587256431,293.2088623046875,297.1499938964844,293.1499938964844,0.1974325180053711,-3068.1240234375,304.1571350097656,0.9285653233528136,0.2782371938228607,0.1954052299261093,293.24285888671875,297.1499938964844,293.1499938964844,0.2633499801158905,-5218.23583984375,304.16192626953125,0.9990000128746032,0.3508744537830353,0.3321951329708099,293.2514953613281,297.1499938964844,293.1499938964844,0.0118674300611019,-3354.051025390625,303.2123107910156,0.5128541588783264,0.050000000745058,0.2305102348327636,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,283.892578125,293.5790405273437,291.1835632324219,1.0,0.2272672951221466,0.9279627799987792,0.9279627799987792,1.0,1.0,-1.026801824569702,0.4398359060287475,0.5869659781455994,0.1932207942008972,0.0,0.0,0.2745593786239624,37.86160659790039,25.0,-0.198885440826416,-6514.6904296875,127.56575775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71484375,18000.0,0.0,0.0,0.1474408209323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949594765901565,0.1949638575315475,-4.388465185911628e-06,0.0,0.0001496336917625,0.0,0.0,8.024473190307617,0.0,0.0,0.0,0.2859802842140198,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156479645520448,-766.989501953125,304.1552429199219,0.5243908762931824,0.0526701137423515,0.0488561019301414,293.61456298828125,297.1499938964844,293.1499938964844,0.0083655631169676,-581.2999877929688,301.0982971191406,0.5128541588783264,0.050000000745058,0.0485942587256431,293.2088623046875,297.1499938964844,293.1499938964844,0.1974325180053711,-3068.1240234375,304.1571350097656,0.9285653233528136,0.2782371938228607,0.1954052299261093,293.24285888671875,297.1499938964844,293.1499938964844,0.2633499801158905,-5218.23583984375,304.16192626953125,0.9990000128746032,0.3508744537830353,0.3321951329708099,293.2514953613281,297.1499938964844,293.1499938964844,0.0118674300611019,-3354.051025390625,303.2123107910156,0.5128541588783264,0.050000000745058,0.2305102348327636,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,283.892578125,293.5790405273437,291.1835632324219,1.0,0.2272672951221466,0.9279627799987792,0.9279627799987792,1.0,1.0,-1.026801824569702,0.4398359060287475,0.5869659781455994,0.1932207942008972,0.0,0.0,0.2745593786239624,37.86160659790039,25.0,-0.198885440826416,-6514.6904296875,127.56575775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71484375,18000.0,0.0,0.0,0.1474408209323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949594765901565,0.1949638575315475,-4.388465185911628e-06,0.0,0.0001496336917625,0.0,0.0,8.024473190307617,0.0,0.0,0.0,0.2859802842140198,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148909455165266,-746.3524169921875,304.1547546386719,0.5263571739196777,0.0512905493378639,0.047583419829607,293.6251525878906,297.1499938964844,293.1499938964844,0.0080983890220522,-568.6651611328125,300.9107666015625,0.519651472568512,0.050000000745058,0.0485138036310672,293.20819091796875,297.1499938964844,293.1499938964844,0.1959691345691681,-3049.85498046875,304.1572265625,0.9396375417709352,0.2768840789794922,0.1944040805101394,293.2312316894531,297.1499938964844,293.1499938964844,0.2527251243591308,-5044.314453125,304.1754455566406,0.9990000128746032,0.3508502244949341,0.3209086656570434,293.25225830078125,297.1499938964844,293.1499938964844,0.0117486603558063,-3335.306884765625,303.1758117675781,0.519651472568512,0.050000000745058,0.230128601193428,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,283.92431640625,293.58941650390625,291.1956787109375,1.0,0.2221005856990814,0.9278233051300048,0.9278233051300048,1.0,1.0,-1.010345220565796,0.4322777092456817,0.5780675411224365,0.1899188607931137,0.0,0.0,0.2683067917823791,35.63653564453125,25.0,14.594049453735352,-6408.74755859375,119.73084259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.958984375,18000.0,0.0,0.0,0.1458386480808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909586787223816,0.1909630596637725,-4.380743121146224e-06,0.0,0.0001480076898587,0.0,0.0,7.835728645324707,0.0,0.0,0.0,0.2852280735969543,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148909455165266,-746.3524169921875,304.1547546386719,0.5263571739196777,0.0512905493378639,0.047583419829607,293.6251525878906,297.1499938964844,293.1499938964844,0.0080983890220522,-568.6651611328125,300.9107666015625,0.519651472568512,0.050000000745058,0.0485138036310672,293.20819091796875,297.1499938964844,293.1499938964844,0.1959691345691681,-3049.85498046875,304.1572265625,0.9396375417709352,0.2768840789794922,0.1944040805101394,293.2312316894531,297.1499938964844,293.1499938964844,0.2527251243591308,-5044.314453125,304.1754455566406,0.9990000128746032,0.3508502244949341,0.3209086656570434,293.25225830078125,297.1499938964844,293.1499938964844,0.0117486603558063,-3335.306884765625,303.1758117675781,0.519651472568512,0.050000000745058,0.230128601193428,291.1937561035156,291.1499938964844,273.3333435058594,271.38946533203125,283.92431640625,293.58941650390625,291.1956787109375,1.0,0.2221005856990814,0.9278233051300048,0.9278233051300048,1.0,1.0,-1.010345220565796,0.4322777092456817,0.5780675411224365,0.1899188607931137,0.0,0.0,0.2683067917823791,35.63653564453125,25.0,14.594049453735352,-6408.74755859375,119.73084259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.958984375,18000.0,0.0,0.0,0.1458386480808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909586787223816,0.1909630596637725,-4.380743121146224e-06,0.0,0.0001480076898587,0.0,0.0,7.835728645324707,0.0,0.0,0.0,0.2852280735969543,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139860194176435,-721.0869140625,304.1402893066406,0.5256955623626709,0.050000000745058,0.0460624620318412,293.6361083984375,297.1499938964844,293.1499938964844,0.0078419363126158,-556.2680053710938,300.7179260253906,0.5254610776901245,0.050000000745058,0.0484519489109516,293.2075500488281,297.1499938964844,293.1499938964844,0.1946271657943725,-3033.197998046875,304.15704345703125,0.9482879042625428,0.2755407094955444,0.1934199184179306,293.21051025390625,297.1499938964844,293.1499938964844,0.2434076815843582,-4896.47998046875,304.1822509765625,0.9990000128746032,0.3529784381389618,0.3116275072097778,293.2530517578125,297.1499938964844,293.1499938964844,0.0116435633972287,-3319.29248046875,303.1387023925781,0.5254610776901245,0.050000000745058,0.2298351824283599,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,283.9374084472656,293.5687866210937,291.1996154785156,1.0,0.2177693396806717,0.927750527858734,0.927750527858734,1.0,1.0,-0.9953590035438538,0.4254043996334076,0.5699546337127686,0.1869355887174606,0.0,0.0,0.2610600590705871,33.90141296386719,25.0,5.221639633178711,-6287.55712890625,113.36766815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.044921875,18000.0,0.0,0.0,0.143916442990303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185559943318367,0.185564324259758,-4.3699405978259165e-06,0.0,0.0001460568892071,0.0,0.0,7.582335948944092,0.0,0.0,0.0,0.2842367887496948,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139860194176435,-721.0869140625,304.1402893066406,0.5256955623626709,0.050000000745058,0.0460624620318412,293.6361083984375,297.1499938964844,293.1499938964844,0.0078419363126158,-556.2680053710938,300.7179260253906,0.5254610776901245,0.050000000745058,0.0484519489109516,293.2075500488281,297.1499938964844,293.1499938964844,0.1946271657943725,-3033.197998046875,304.15704345703125,0.9482879042625428,0.2755407094955444,0.1934199184179306,293.21051025390625,297.1499938964844,293.1499938964844,0.2434076815843582,-4896.47998046875,304.1822509765625,0.9990000128746032,0.3529784381389618,0.3116275072097778,293.2530517578125,297.1499938964844,293.1499938964844,0.0116435633972287,-3319.29248046875,303.1387023925781,0.5254610776901245,0.050000000745058,0.2298351824283599,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,283.9374084472656,293.5687866210937,291.1996154785156,1.0,0.2177693396806717,0.927750527858734,0.927750527858734,1.0,1.0,-0.9953590035438538,0.4254043996334076,0.5699546337127686,0.1869355887174606,0.0,0.0,0.2610600590705871,33.90141296386719,25.0,5.221639633178711,-6287.55712890625,113.36766815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,305.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.044921875,18000.0,0.0,0.0,0.143916442990303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185559943318367,0.185564324259758,-4.3699405978259165e-06,0.0,0.0001460568892071,0.0,0.0,7.582335948944092,0.0,0.0,0.0,0.2842367887496948,4.0,0.0,1.0
814380,293.23419189453125,297.1499938964844,293.1499938964844,0.0138153675943613,-717.0907592773438,304.0960693359375,0.5308951139450073,0.050000000745058,0.0459606014192104,293.64727783203125,297.1499938964844,293.1499938964844,0.0075946114957332,-544.0639038085938,300.5185546875,0.5308959484100342,0.050000000745058,0.0483989082276821,293.2088928222656,297.1499938964844,293.1499938964844,0.1932676285505294,-3016.35546875,304.156982421875,0.9555432200431824,0.2738181054592132,0.1923139244318008,293.1872253417969,297.1499938964844,293.1499938964844,0.2355082035064697,-4769.51123046875,304.1845703125,0.9990000128746032,0.3561680018901825,0.3034442961215973,293.2537841796875,297.1499938964844,293.1499938964844,0.0115500660613179,-3305.7578125,303.1009216308594,0.5308959484100342,0.050000000745058,0.229583591222763,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,283.9537048339844,293.5580749511719,291.1973571777344,1.0,0.2141602933406829,0.9276778101921082,0.9276778101921082,1.0,1.0,-0.9837213158607484,0.4201101064682007,0.5636112093925476,0.1845326721668243,0.0,0.0,0.2548137903213501,32.42680740356445,43.0,-1.175139546394348,-6189.18701171875,108.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920104980469,305.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.141683429479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810183972120285,0.1810227632522583,-4.359778358775657e-06,0.0,0.0001437906612409,0.0,0.0,7.36915922164917,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138153675943613,-717.0907592773438,304.0960693359375,0.5308951139450073,0.050000000745058,0.0459606014192104,293.64727783203125,297.1499938964844,293.1499938964844,0.0075946114957332,-544.0639038085938,300.5185546875,0.5308959484100342,0.050000000745058,0.0483989082276821,293.2088928222656,297.1499938964844,293.1499938964844,0.1932676285505294,-3016.35546875,304.156982421875,0.9555432200431824,0.2738181054592132,0.1923139244318008,293.1872253417969,297.1499938964844,293.1499938964844,0.2355082035064697,-4769.51123046875,304.1845703125,0.9990000128746032,0.3561680018901825,0.3034442961215973,293.2537841796875,297.1499938964844,293.1499938964844,0.0115500660613179,-3305.7578125,303.1009216308594,0.5308959484100342,0.050000000745058,0.229583591222763,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,283.9537048339844,293.5580749511719,291.1973571777344,1.0,0.2141602933406829,0.9276778101921082,0.9276778101921082,1.0,1.0,-0.9837213158607484,0.4201101064682007,0.5636112093925476,0.1845326721668243,0.0,0.0,0.2548137903213501,32.42680740356445,43.0,-1.175139546394348,-6189.18701171875,108.28907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920104980469,305.4264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.141683429479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810183972120285,0.1810227632522583,-4.359778358775657e-06,0.0,0.0001437906612409,0.0,0.0,7.36915922164917,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137720853090286,-716.3135986328125,304.0746765136719,0.5292986035346985,0.050000000745058,0.045975174754858,293.6529846191406,297.1499938964844,293.1499938964844,0.0074806255288422,-538.3975830078125,300.4166259765625,0.5292986631393433,0.050000000745058,0.0484140813350677,293.210693359375,297.1499938964844,293.1499938964844,0.1923966109752655,-3005.516845703125,304.15728759765625,0.951529622077942,0.2727201879024505,0.1915700882673263,293.1784362792969,297.1499938964844,293.1499938964844,0.2374386340379715,-4803.84619140625,304.1745910644531,0.9990000128746032,0.3574267029762268,0.3058035969734192,293.2541809082031,297.1499938964844,293.1499938964844,0.0115205729380249,-3302.274169921875,303.0816650390625,0.5292986631393433,0.050000000745058,0.2296555489301681,291.195068359375,291.1499938964844,273.42498779296875,271.4540710449219,283.9605712890625,293.55926513671875,291.1932983398437,1.0,0.215520292520523,0.9276414513587952,0.9276414513587952,1.0,1.0,-0.98577481508255,0.4211167395114898,0.5646581053733826,0.1847603023052215,0.0,0.0,0.2520531415939331,32.829620361328125,43.0,-10.43860912322998,-6159.93701171875,109.4176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200256347656,305.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.626953125,18000.0,0.0,0.0,0.1404906213283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789532750844955,0.1789576262235641,-4.35519405073137e-06,0.0,0.0001425801310688,0.0,0.0,7.272836208343506,0.0,0.0,0.0,0.2829979658126831,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137596242129802,-716.6189575195312,304.0533447265625,0.5246241092681885,0.050000000745058,0.0460193194448947,293.6587829589844,297.1499938964844,293.1499938964844,0.0073769851587712,-533.431640625,300.310302734375,0.5246241092681885,0.050000000745058,0.0484605617821216,293.2115478515625,297.1499938964844,293.1499938964844,0.1917979121208191,-2998.30810546875,304.15704345703125,0.9421505331993104,0.2717799246311188,0.1909016370773315,293.177734375,297.1499938964844,293.1499938964844,0.2440390735864639,-4914.912109375,304.1580505371094,0.9990000128746032,0.3572140038013458,0.3129288554191589,293.25469970703125,297.1499938964844,293.1499938964844,0.0115121901035308,-3303.59423828125,303.06109619140625,0.5246241092681885,0.050000000745058,0.2298760414123535,291.1820373535156,291.1499938964844,273.4433288574219,271.4671630859375,283.96856689453125,293.5699462890625,291.1772766113281,1.0,0.2186551690101623,0.9276196360588074,0.9276196360588074,1.0,1.0,-0.9938942193984984,0.4249102175235748,0.5689839720726013,0.1861668825149536,0.0,0.0,0.2511537671089172,34.09248352050781,46.0,-31.147199630737305,-6153.85791015625,113.36096954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,305.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.1392987966537475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775789558887481,0.1775833070278167,-4.351124061940936e-06,0.0,0.0001413705613231,0.0,0.0,7.207283020019531,0.0,0.0,0.0,0.2827333509922027,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.0137368310242891,-717.3875122070312,304.0106811523437,0.5172993540763855,0.050000000745058,0.0460953824222087,293.67047119140625,297.1499938964844,293.1499938964844,0.0071715372614562,-523.4444580078125,300.0906066894531,0.5172993540763855,0.050000000745058,0.0485406592488288,293.21075439453125,297.1499938964844,293.1499938964844,0.1910382658243179,-2989.503173828125,304.1559753417969,0.926641047000885,0.2703721225261688,0.1898411363363266,293.1944274902344,297.1499938964844,293.1499938964844,0.2556986510753631,-5107.54443359375,304.1362609863281,0.9990000128746032,0.3531655669212341,0.3248436152935028,293.2562561035156,297.1499938964844,293.1499938964844,0.0114942146465182,-3306.622314453125,303.0173034667969,0.5172993540763855,0.050000000745058,0.2302559912204742,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,283.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233936935663223,0.927575945854187,0.927575945854187,1.0,1.0,-1.0075676441192627,0.4312962591648102,0.5762714147567749,0.1885651648044586,0.0,0.0,0.2543599605560303,36.26759719848633,49.0,-36.13859939575195,-6200.63916015625,120.2130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65478515625,305.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.137165680527687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788543760776519,0.1788587272167205,-4.349418304627761e-06,0.0,0.0001392057311022,0.0,0.0,7.259223937988281,0.0,0.0,0.0,0.2828841209411621,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.0137368310242891,-717.3875122070312,304.0106811523437,0.5172993540763855,0.050000000745058,0.0460953824222087,293.67047119140625,297.1499938964844,293.1499938964844,0.0071715372614562,-523.4444580078125,300.0906066894531,0.5172993540763855,0.050000000745058,0.0485406592488288,293.21075439453125,297.1499938964844,293.1499938964844,0.1910382658243179,-2989.503173828125,304.1559753417969,0.926641047000885,0.2703721225261688,0.1898411363363266,293.1944274902344,297.1499938964844,293.1499938964844,0.2556986510753631,-5107.54443359375,304.1362609863281,0.9990000128746032,0.3531655669212341,0.3248436152935028,293.2562561035156,297.1499938964844,293.1499938964844,0.0114942146465182,-3306.622314453125,303.0173034667969,0.5172993540763855,0.050000000745058,0.2302559912204742,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,283.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233936935663223,0.927575945854187,0.927575945854187,1.0,1.0,-1.0075676441192627,0.4312962591648102,0.5762714147567749,0.1885651648044586,0.0,0.0,0.2543599605560303,36.26759719848633,49.0,-36.13859939575195,-6200.63916015625,120.2130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65478515625,305.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.137165680527687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788543760776519,0.1788587272167205,-4.349418304627761e-06,0.0,0.0001392057311022,0.0,0.0,7.259223937988281,0.0,0.0,0.0,0.2828841209411621,4.0,0.0,1.0
814740,293.2441711425781,297.1499938964844,293.1499938964844,0.0137143842875957,-717.6366577148438,303.9734191894531,0.5087941288948059,0.050000000745058,0.0461966432631015,293.6824645996094,297.1499938964844,293.1499938964844,0.0069628427736461,-512.5075073242188,299.87274169921875,0.5087941288948059,0.050000000745058,0.048647291958332,293.2075500488281,297.1499938964844,293.1499938964844,0.190513327717781,-2983.3095703125,304.1548767089844,0.9095550179481506,0.2694872915744781,0.1892958283424377,293.2221069335937,297.1499938964844,293.1499938964844,0.2611532807350158,-5194.4111328125,304.1330261230469,0.9927688837051392,0.3464241027832031,0.3301266133785248,293.2584533691406,297.1499938964844,293.1499938964844,0.0114597221836447,-3304.796630859375,302.9731750488281,0.5087941288948059,0.050000000745058,0.2307617962360382,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,284.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283317148685455,0.9275323152542114,0.9275323152542114,1.0,1.0,-1.0141465663909912,0.4344145059585571,0.5797320604324341,0.1896066069602966,0.0,0.0,0.2575740814208984,39.03672790527344,52.0,-14.435653686523438,-6237.935546875,126.53653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,305.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.1356649249792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811533719301223,0.1811577230691909,-4.353352778707631e-06,0.0,0.0001376826548948,0.0,0.0,7.364422798156738,0.0,0.0,0.0,0.2832842767238617,4.0,0.0,1.0
814800,293.2441711425781,297.1499938964844,293.1499938964844,0.0137143842875957,-717.6366577148438,303.9734191894531,0.5087941288948059,0.050000000745058,0.0461966432631015,293.6824645996094,297.1499938964844,293.1499938964844,0.0069628427736461,-512.5075073242188,299.87274169921875,0.5087941288948059,0.050000000745058,0.048647291958332,293.2075500488281,297.1499938964844,293.1499938964844,0.190513327717781,-2983.3095703125,304.1548767089844,0.9095550179481506,0.2694872915744781,0.1892958283424377,293.2221069335937,297.1499938964844,293.1499938964844,0.2611532807350158,-5194.4111328125,304.1330261230469,0.9927688837051392,0.3464241027832031,0.3301266133785248,293.2584533691406,297.1499938964844,293.1499938964844,0.0114597221836447,-3304.796630859375,302.9731750488281,0.5087941288948059,0.050000000745058,0.2307617962360382,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,284.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283317148685455,0.9275323152542114,0.9275323152542114,1.0,1.0,-1.0141465663909912,0.4344145059585571,0.5797320604324341,0.1896066069602966,0.0,0.0,0.2575740814208984,39.03672790527344,52.0,-14.435653686523438,-6237.935546875,126.53653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,305.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.1356649249792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811533719301223,0.1811577230691909,-4.353352778707631e-06,0.0,0.0001376826548948,0.0,0.0,7.364422798156738,0.0,0.0,0.0,0.2832842767238617,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136767933145165,-716.9048461914062,303.9418029785156,0.4992660284042358,0.050000000745058,0.0463305488228797,293.6947631835937,297.1499938964844,293.1499938964844,0.0067479768767952,-500.35687255859375,299.6595458984375,0.4992660284042358,0.050000000745058,0.0487882979214191,293.2069396972656,297.1499938964844,293.1499938964844,0.1892660409212112,-2967.42822265625,304.15533447265625,0.8911545872688293,0.2681579887866974,0.1885409504175186,293.2355041503906,297.1499938964844,293.1499938964844,0.2564679682254791,-5116.0400390625,304.146240234375,0.9731530547142028,0.3418501019477844,0.3252800405025482,293.260986328125,297.1499938964844,293.1499938964844,0.0114074731245636,-3297.308349609375,302.9301452636719,0.4992660284042358,0.050000000745058,0.2314306795597076,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,284.06842041015625,293.69091796875,291.15234375,1.0,0.2329366505146026,0.9272006750106812,0.9272006750106812,1.0,1.0,-1.0085265636444092,0.4319399893283844,0.5765865445137024,0.1881754249334335,0.0,0.0,0.256611168384552,42.53700256347656,55.0,15.20858383178711,-6209.2060546875,131.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,305.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.1347210705280304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814877837896347,0.1814921498298645,-4.356374574854272e-06,0.0,0.000136724760523,0.0,0.0,7.383786678314209,0.0,0.0,0.0,0.2833776473999023,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136767933145165,-716.9048461914062,303.9418029785156,0.4992660284042358,0.050000000745058,0.0463305488228797,293.6947631835937,297.1499938964844,293.1499938964844,0.0067479768767952,-500.35687255859375,299.6595458984375,0.4992660284042358,0.050000000745058,0.0487882979214191,293.2069396972656,297.1499938964844,293.1499938964844,0.1892660409212112,-2967.42822265625,304.15533447265625,0.8911545872688293,0.2681579887866974,0.1885409504175186,293.2355041503906,297.1499938964844,293.1499938964844,0.2564679682254791,-5116.0400390625,304.146240234375,0.9731530547142028,0.3418501019477844,0.3252800405025482,293.260986328125,297.1499938964844,293.1499938964844,0.0114074731245636,-3297.308349609375,302.9301452636719,0.4992660284042358,0.050000000745058,0.2314306795597076,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,284.06842041015625,293.69091796875,291.15234375,1.0,0.2329366505146026,0.9272006750106812,0.9272006750106812,1.0,1.0,-1.0085265636444092,0.4319399893283844,0.5765865445137024,0.1881754249334335,0.0,0.0,0.256611168384552,42.53700256347656,55.0,15.20858383178711,-6209.2060546875,131.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,305.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.1347210705280304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814877837896347,0.1814921498298645,-4.356374574854272e-06,0.0,0.000136724760523,0.0,0.0,7.383786678314209,0.0,0.0,0.0,0.2833776473999023,4.0,0.0,1.0
814980,293.2459411621094,297.1499938964844,293.1499938964844,0.0136308735236525,-716.24169921875,303.90338134765625,0.4915253818035126,0.050000000745058,0.0464569889008998,293.7073974609375,297.1499938964844,293.1499938964844,0.006534825079143,-488.1424255371094,299.4385070800781,0.4915253818035126,0.050000000745058,0.0489214472472667,293.2071228027344,297.1499938964844,293.1499938964844,0.1880027502775192,-2951.505126953125,304.1556701660156,0.8756236433982849,0.2666797041893005,0.1876251250505447,293.2395935058594,297.1499938964844,293.1499938964844,0.2536175847053528,-5068.97119140625,304.152099609375,0.9549126625061036,0.338846743106842,0.3223167657852173,293.2636108398437,297.1499938964844,293.1499938964844,0.011359803378582,-3291.623046875,302.8851623535156,0.4915253818035126,0.050000000745058,0.23206228017807,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,284.0924987792969,293.7059326171875,291.15838623046875,1.0,0.2373906075954437,0.9268690943717957,0.9268690943717957,1.0,1.0,-1.0049399137496948,0.430415004491806,0.5745248794555664,0.1871081590652465,0.0,0.0,0.2548397183418274,45.86050796508789,58.0,8.862473487854004,-6155.96875,135.99801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620666503906,305.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340618282556533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801344901323318,0.1801388412714004,-4.35452693636762e-06,0.0,0.0001360557216685,0.0,0.0,7.322518348693848,0.0,0.0,0.0,0.2831560969352722,4.0,0.0,1.0
