time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459411621094,297.1499938964844,293.1499938964844,0.0136308735236525,-716.24169921875,303.90338134765625,0.4915253818035126,0.050000000745058,0.0464569889008998,293.7073974609375,297.1499938964844,293.1499938964844,0.006534825079143,-488.1424255371094,299.4385070800781,0.4915253818035126,0.050000000745058,0.0489214472472667,293.2071228027344,297.1499938964844,293.1499938964844,0.1880027502775192,-2951.505126953125,304.1556701660156,0.8756236433982849,0.2666797041893005,0.1876251250505447,293.2395935058594,297.1499938964844,293.1499938964844,0.2536175847053528,-5068.97119140625,304.152099609375,0.9549126625061036,0.338846743106842,0.3223167657852173,293.2636108398437,297.1499938964844,293.1499938964844,0.011359803378582,-3291.623046875,302.8851623535156,0.4915253818035126,0.050000000745058,0.23206228017807,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,284.0924987792969,293.7059326171875,291.15838623046875,1.0,0.2373906075954437,0.9268690943717957,0.9268690943717957,1.0,1.0,-1.0049399137496948,0.430415004491806,0.5745248794555664,0.1871081590652465,0.0,0.0,0.2548397183418274,45.86050796508789,58.0,8.862473487854004,-6155.96875,135.99801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620666503906,305.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340618282556533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801344901323318,0.1801388412714004,-4.35452693636762e-06,0.0,0.0001360557216685,0.0,0.0,7.322518348693848,0.0,0.0,0.0,0.2831560969352722,4.0,0.0,1.0
815100,293.2478942871094,297.1499938964844,293.1499938964844,0.0136038251221179,-715.8745727539062,303.8814697265625,0.4880171716213226,0.050000000745058,0.0465189665555954,293.7137451171875,297.1499938964844,293.1499938964844,0.0064288284629583,-481.9763488769531,299.3252868652344,0.4880171716213226,0.050000000745058,0.0489867143332958,293.2072448730469,297.1499938964844,293.1499938964844,0.1873925030231475,-2943.84619140625,304.1557312011719,0.8686040639877319,0.2659288942813873,0.1871521323919296,293.2402038574219,297.1499938964844,293.1499938964844,0.2524944543838501,-5050.64404296875,304.1537475585937,0.9461658596992492,0.3375883400440216,0.3211371004581451,293.264892578125,297.1499938964844,293.1499938964844,0.0113371312618255,-3289.197265625,302.862060546875,0.4880171716213226,0.050000000745058,0.2323718816041946,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,284.1037902832031,293.7126159667969,291.1594543457031,1.0,0.2395706921815872,0.9267032742500304,0.9267032742500304,1.0,1.0,-1.0034804344177246,0.4298095107078552,0.5736709237098694,0.1866317093372345,0.0,0.0,0.2541162669658661,47.49282455444336,58.0,6.301762104034424,-6134.1416015625,138.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42901611328125,305.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338024884462356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796286851167678,0.1796330362558365,-4.353412805357948e-06,0.0,0.0001357925066258,0.0,0.0,7.298959732055664,0.0,0.0,0.0,0.283061683177948,4.0,0.0,1.0
815160,293.2502746582031,297.1499938964844,293.1499938964844,0.0135734481737017,-715.4329833984375,303.85809326171875,0.4846427142620086,0.050000000745058,0.0465805232524871,293.7201232910156,297.1499938964844,293.1499938964844,0.0063232854008674,-475.749755859375,299.2108764648437,0.4846427142620086,0.050000000745058,0.049051534384489,293.2073974609375,297.1499938964844,293.1499938964844,0.1867822855710983,-2936.187744140625,304.1557922363281,0.8620055913925171,0.2651767134666443,0.1866766810417175,293.2403869628906,297.1499938964844,293.1499938964844,0.2514539361000061,-5033.75830078125,304.15496826171875,0.937666952610016,0.3364098072052002,0.3200554847717285,293.2662048339844,297.1499938964844,293.1499938964844,0.0113141201436519,-3286.7197265625,302.8387451171875,0.4846427142620086,0.050000000745058,0.2326793521642685,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,284.1148681640625,293.7191772460937,291.1602783203125,1.0,0.2417223900556564,0.9266339540481568,0.9266339540481568,1.0,1.0,-1.0021322965621948,0.4292601644992828,0.5728720426559448,0.1861750036478042,0.0,0.0,0.2533476948738098,49.1149787902832,61.0,4.343421936035156,-6112.89599609375,140.84616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,305.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.133585125207901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791112422943115,0.1791155934333801,-4.352345968072768e-06,0.0,0.0001355719141429,0.0,0.0,7.274998664855957,0.0,0.0,0.0,0.2829662263393402,4.0,0.0,1.0
815220,293.2557983398437,297.1499938964844,293.1499938964844,0.0135063054040074,-714.4263916015625,303.8080139160156,0.4780463278293609,0.050000000745058,0.0467028878629207,293.7327880859375,297.1499938964844,293.1499938964844,0.0061132907867431,-463.11663818359375,298.9784240722656,0.4780463278293609,0.050000000745058,0.0491803921759128,293.2076416015625,297.1499938964844,293.1499938964844,0.1855823099613189,-2921.139892578125,304.1558837890625,0.8499095439910889,0.2636725306510925,0.1857243478298187,293.2400817871094,297.1499938964844,293.1499938964844,0.2495259195566177,-5002.67724609375,304.156494140625,0.9216140508651732,0.3341845870018005,0.3180512189865112,293.268798828125,297.1499938964844,293.1499938964844,0.0112678296864032,-3281.824462890625,302.79132080078125,0.4780463278293609,0.050000000745058,0.2332905977964401,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,284.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459451556205749,0.9264952540397644,0.9264952540397644,1.0,1.0,-0.9996187090873718,0.4282514452934265,0.5713672637939453,0.1852847188711166,0.0,0.0,0.2518810331821441,52.3413200378418,49.0,1.2352157831192017,-6072.61572265625,145.6942596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1332488358020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780793368816375,0.1780836880207061,-4.350201834313339e-06,0.0,0.000135230628075,0.0,0.0,7.227249622344971,0.0,0.0,0.0,0.2827770411968231,4.0,0.0,1.0
815280,293.2557983398437,297.1499938964844,293.1499938964844,0.0135063054040074,-714.4263916015625,303.8080139160156,0.4780463278293609,0.050000000745058,0.0467028878629207,293.7327880859375,297.1499938964844,293.1499938964844,0.0061132907867431,-463.11663818359375,298.9784240722656,0.4780463278293609,0.050000000745058,0.0491803921759128,293.2076416015625,297.1499938964844,293.1499938964844,0.1855823099613189,-2921.139892578125,304.1558837890625,0.8499095439910889,0.2636725306510925,0.1857243478298187,293.2400817871094,297.1499938964844,293.1499938964844,0.2495259195566177,-5002.67724609375,304.156494140625,0.9216140508651732,0.3341845870018005,0.3180512189865112,293.268798828125,297.1499938964844,293.1499938964844,0.0112678296864032,-3281.824462890625,302.79132080078125,0.4780463278293609,0.050000000745058,0.2332905977964401,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,284.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459451556205749,0.9264952540397644,0.9264952540397644,1.0,1.0,-0.9996187090873718,0.4282514452934265,0.5713672637939453,0.1852847188711166,0.0,0.0,0.2518810331821441,52.3413200378418,49.0,1.2352157831192017,-6072.61572265625,145.6942596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1332488358020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780793368816375,0.1780836880207061,-4.350201834313339e-06,0.0,0.000135230628075,0.0,0.0,7.227249622344971,0.0,0.0,0.0,0.2827770411968231,4.0,0.0,1.0
815340,293.2616882324219,297.1499938964844,293.1499938964844,0.0133641026914119,-711.1170043945312,303.7551574707031,0.4789300858974457,0.050000000745058,0.0466865599155426,293.7453308105469,297.1499938964844,293.1499938964844,0.0058835106901824,-448.7845458984375,298.7421569824219,0.4789300858974457,0.050000000745058,0.0491631962358951,293.2077331542969,297.1499938964844,293.1499938964844,0.1842588782310485,-2904.47607421875,304.1561279296875,0.849709689617157,0.2621956765651703,0.1846751272678375,293.2392272949219,297.1499938964844,293.1499938964844,0.2475431263446808,-4970.79150390625,304.1576232910156,0.9210888147354126,0.3320737779140472,0.3160205483436584,293.27130126953125,297.1499938964844,293.1499938964844,0.0111689139157533,-3266.877685546875,302.7434387207031,0.4789300858974457,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,284.1585998535156,293.7444152832031,291.1618347167969,1.0,0.2443871051073074,0.926356554031372,0.926356554031372,1.0,1.0,-0.9957846403121948,0.4266433417797088,0.5691412687301636,0.184121087193489,0.0,0.0,0.2503247559070587,51.85477828979492,37.0,2.344044208526612,-6032.4521484375,143.87887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1330016255378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770708411931991,0.1770751774311065,-4.348166385170771e-06,0.0,0.0001349797385046,0.0,0.0,7.180759429931641,0.0,0.0,0.0,0.2825921177864074,4.0,0.0,1.0
815400,293.2616882324219,297.1499938964844,293.1499938964844,0.0133641026914119,-711.1170043945312,303.7551574707031,0.4789300858974457,0.050000000745058,0.0466865599155426,293.7453308105469,297.1499938964844,293.1499938964844,0.0058835106901824,-448.7845458984375,298.7421569824219,0.4789300858974457,0.050000000745058,0.0491631962358951,293.2077331542969,297.1499938964844,293.1499938964844,0.1842588782310485,-2904.47607421875,304.1561279296875,0.849709689617157,0.2621956765651703,0.1846751272678375,293.2392272949219,297.1499938964844,293.1499938964844,0.2475431263446808,-4970.79150390625,304.1576232910156,0.9210888147354126,0.3320737779140472,0.3160205483436584,293.27130126953125,297.1499938964844,293.1499938964844,0.0111689139157533,-3266.877685546875,302.7434387207031,0.4789300858974457,0.050000000745058,0.233209028840065,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,284.1585998535156,293.7444152832031,291.1618347167969,1.0,0.2443871051073074,0.926356554031372,0.926356554031372,1.0,1.0,-0.9957846403121948,0.4266433417797088,0.5691412687301636,0.184121087193489,0.0,0.0,0.2503247559070587,51.85477828979492,37.0,2.344044208526612,-6032.4521484375,143.87887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000793457031,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1330016255378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770708411931991,0.1770751774311065,-4.348166385170771e-06,0.0,0.0001349797385046,0.0,0.0,7.180759429931641,0.0,0.0,0.0,0.2825921177864074,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131724691018462,-706.098876953125,303.70367431640625,0.4858894646167755,0.050000000745058,0.046557679772377,293.757568359375,297.1499938964844,293.1499938964844,0.0056414077989757,-433.1579895019531,298.5035705566406,0.4858894646167755,0.050000000745058,0.0490274801850318,293.20831298828125,297.1499938964844,293.1499938964844,0.1827630847692489,-2885.550048828125,304.1565856933594,0.8592783212661743,0.2606186866760254,0.1835140436887741,293.23797607421875,297.1499938964844,293.1499938964844,0.2454762160778045,-4937.5517578125,304.1585388183594,0.9334296584129332,0.3300637304782867,0.313969612121582,293.2734680175781,297.1499938964844,293.1499938964844,0.0110283661633729,-3243.510009765625,302.6958923339844,0.4858894646167755,0.050000000745058,0.2325652539730072,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,284.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387505769729614,0.9262113571166992,0.9262113571166992,1.0,1.0,-0.9908395409584044,0.4245351254940033,0.5663044452667236,0.1827194839715957,0.0,0.0,0.2481131255626678,48.3547477722168,25.0,4.444629192352295,-5986.05322265625,136.7122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.1327749490737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756879091262817,0.1756922453641891,-4.3457189349283e-06,0.0,0.0001347497018286,0.0,0.0,7.117681503295898,0.0,0.0,0.0,0.2823463082313537,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131724691018462,-706.098876953125,303.70367431640625,0.4858894646167755,0.050000000745058,0.046557679772377,293.757568359375,297.1499938964844,293.1499938964844,0.0056414077989757,-433.1579895019531,298.5035705566406,0.4858894646167755,0.050000000745058,0.0490274801850318,293.20831298828125,297.1499938964844,293.1499938964844,0.1827630847692489,-2885.550048828125,304.1565856933594,0.8592783212661743,0.2606186866760254,0.1835140436887741,293.23797607421875,297.1499938964844,293.1499938964844,0.2454762160778045,-4937.5517578125,304.1585388183594,0.9334296584129332,0.3300637304782867,0.313969612121582,293.2734680175781,297.1499938964844,293.1499938964844,0.0110283661633729,-3243.510009765625,302.6958923339844,0.4858894646167755,0.050000000745058,0.2325652539730072,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,284.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387505769729614,0.9262113571166992,0.9262113571166992,1.0,1.0,-0.9908395409584044,0.4245351254940033,0.5663044452667236,0.1827194839715957,0.0,0.0,0.2481131255626678,48.3547477722168,25.0,4.444629192352295,-5986.05322265625,136.7122344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.1327749490737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756879091262817,0.1756922453641891,-4.3457189349283e-06,0.0,0.0001347497018286,0.0,0.0,7.117681503295898,0.0,0.0,0.0,0.2823463082313537,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130019476637244,-701.3929443359375,303.66552734375,0.4949484467506408,0.050000000745058,0.0463992841541767,293.76708984375,297.1499938964844,293.1499938964844,0.0054436661303043,-420.0558471679688,298.3106994628906,0.4949484467506408,0.050000000745058,0.0488606803119182,293.2093505859375,297.1499938964844,293.1499938964844,0.1813827753067016,-2868.03173828125,304.1571350097656,0.873484194278717,0.2592294216156006,0.1824378967285156,293.23681640625,297.1499938964844,293.1499938964844,0.2438082098960876,-4910.740234375,304.1590576171875,0.9512191414833068,0.328516811132431,0.3123308718204498,293.27496337890625,297.1499938964844,293.1499938964844,0.0108978068456053,-3220.96240234375,302.6580810546875,0.4949484467506408,0.050000000745058,0.2317740321159362,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,284.1991882324219,293.7662048339844,291.1687316894531,1.0,0.2319496273994445,0.926095187664032,0.926095187664032,1.0,1.0,-0.9862412810325624,0.4225604832172394,0.5636807680130005,0.1814611405134201,0.0,0.0,0.2459093332290649,44.07337188720703,25.0,5.451610565185547,-5944.7275390625,128.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,305.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.548828125,18000.0,0.0,0.0,0.1325534880161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742907017469406,0.1742950528860092,-4.343197815614985e-06,0.0,0.0001345249474979,0.0,0.0,7.05401611328125,0.0,0.0,0.0,0.2820982933044433,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129575906321406,-700.1427612304688,303.6562805175781,0.4977726340293884,0.050000000745058,0.0463538505136966,293.7694396972656,297.1499938964844,293.1499938964844,0.0053940671496093,-416.7244873046875,298.26220703125,0.4977726340293884,0.050000000745058,0.0488128364086151,293.2095947265625,297.1499938964844,293.1499938964844,0.1810255199670791,-2863.494873046875,304.15728759765625,0.878065288066864,0.2588795125484466,0.1821593791246414,293.2364807128906,297.1499938964844,293.1499938964844,0.2433910220861435,-4904.03515625,304.1591491699219,0.956622302532196,0.32813760638237,0.3119224309921264,293.2752990722656,297.1499938964844,293.1499938964844,0.0108634503558278,-3214.9345703125,302.648681640625,0.4977726340293884,0.050000000745058,0.2315470874309539,291.1690673828125,291.1499938964844,273.7733459472656,271.710693359375,284.2037048339844,293.7685546875,291.1695861816406,1.0,0.2299812287092209,0.9260661602020264,0.9260661602020264,1.0,1.0,-0.985032320022583,0.4220404624938965,0.5629918575286865,0.1811336725950241,0.0,0.0,0.2452970296144485,42.84681701660156,25.0,5.604321002960205,-5933.9052734375,126.03976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1324875652790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739021390676498,0.1739064753055572,-4.342490683484357e-06,0.0,0.0001344580377917,0.0,0.0,7.036325454711914,0.0,0.0,0.0,0.2820293009281158,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.0128617212176322,-697.475830078125,303.6334228515625,0.5034325122833252,0.050000000745058,0.0462692603468894,293.7752380371094,297.1499938964844,293.1499938964844,0.0052744774147868,-408.635009765625,298.1404113769531,0.5034325122833252,0.050000000745058,0.0487237609922885,293.210205078125,297.1499938964844,293.1499938964844,0.1801576018333435,-2852.4814453125,304.15753173828125,0.8869500160217285,0.2580017745494842,0.181483507156372,293.2356872558594,297.1499938964844,293.1499938964844,0.242387592792511,-4887.93017578125,304.1593017578125,0.9666124582290648,0.3271980285644531,0.3109426498413086,293.2760925292969,297.1499938964844,293.1499938964844,0.0107884304597973,-3201.90966796875,302.6251525878906,0.5034325122833252,0.050000000745058,0.23112453520298,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,284.2148132324219,293.7743530273437,291.17156982421875,1.0,0.226481631398201,0.92599356174469,0.92599356174469,1.0,1.0,-0.982329249382019,0.4208879470825195,0.5614413022994995,0.1803750693798065,0.0,0.0,0.243678331375122,40.55696487426758,25.0,5.347597599029541,-5906.931640625,121.57086181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.681640625,18000.0,0.0,0.0,0.1322993785142898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728661060333252,0.1728704422712326,-4.340588475315599e-06,0.0,0.0001342670584563,0.0,0.0,6.989184856414795,0.0,0.0,0.0,0.2818454504013061,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127750653773546,-695.0872192382812,303.6107788085937,0.5085813999176025,0.050000000745058,0.046199582517147,293.78094482421875,297.1499938964844,293.1499938964844,0.0051582031883299,-400.690673828125,298.017578125,0.5085813999176025,0.050000000745058,0.04865038767457,293.2108154296875,297.1499938964844,293.1499938964844,0.1793102771043777,-2841.7392578125,304.15771484375,0.8947293162345886,0.2571192681789398,0.1808163523674011,293.23492431640625,297.1499938964844,293.1499938964844,0.2414213120937347,-4872.44482421875,304.15936279296875,0.9747897982597352,0.3262656927108764,0.3099880218505859,293.2768249511719,297.1499938964844,293.1499938964844,0.0107198553159832,-3190.1005859375,302.6015014648437,0.5085813999176025,0.050000000745058,0.2307764887809753,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,284.2257080078125,293.78009033203125,291.1728210449219,1.0,0.2233843356370926,0.9259409308433532,0.9259409308433532,1.0,1.0,-0.9797931909561156,0.4198126792907715,0.5599805116653442,0.1796510368585586,0.0,0.0,0.2420238554477691,38.666690826416016,25.0,4.208106517791748,-5880.1142578125,117.82965087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1875,18000.0,0.0,0.0,0.1320731490850448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717766225337982,0.1717809736728668,-4.33852164860582e-06,0.0,0.0001340374583378,0.0,0.0,6.939593315124512,0.0,0.0,0.0,0.2816517651081085,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126192970201373,-690.8347778320312,303.5657958984375,0.5179758667945862,0.050000000745058,0.0460881404578685,293.7921447753906,297.1499938964844,293.1499938964844,0.0049319337122142,-384.9964599609375,297.7688293457031,0.5179758667945862,0.050000000745058,0.0485330335795879,293.2120056152344,297.1499938964844,293.1499938964844,0.1776530742645263,-2820.739990234375,304.15789794921875,0.9082578420639038,0.2553410530090332,0.1794944405555725,293.2334289550781,297.1499938964844,293.1499938964844,0.23956298828125,-4842.693359375,304.1593322753906,0.987582266330719,0.3244164288043976,0.3081248700618744,293.2782592773437,297.1499938964844,293.1499938964844,0.0105949100106954,-3168.7578125,302.5538635253906,0.5179758667945862,0.050000000745058,0.2302198112010955,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,284.2471618652344,293.7912902832031,291.17401123046875,1.0,0.2182350903749466,0.92583566904068,0.92583566904068,1.0,1.0,-0.9750274419784546,0.4178039729595184,0.5572234392166138,0.1782633066177368,0.0,0.0,0.2387322932481765,35.633941650390625,25.0,2.132261276245117,-5829.201171875,111.71074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314967423677444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696055680513382,0.1696099042892456,-4.3342292883608025e-06,0.0,0.0001334524858975,0.0,0.0,6.840758323669434,0.0,0.0,0.0,0.2812630534172058,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126192970201373,-690.8347778320312,303.5657958984375,0.5179758667945862,0.050000000745058,0.0460881404578685,293.7921447753906,297.1499938964844,293.1499938964844,0.0049319337122142,-384.9964599609375,297.7688293457031,0.5179758667945862,0.050000000745058,0.0485330335795879,293.2120056152344,297.1499938964844,293.1499938964844,0.1776530742645263,-2820.739990234375,304.15789794921875,0.9082578420639038,0.2553410530090332,0.1794944405555725,293.2334289550781,297.1499938964844,293.1499938964844,0.23956298828125,-4842.693359375,304.1593322753906,0.987582266330719,0.3244164288043976,0.3081248700618744,293.2782592773437,297.1499938964844,293.1499938964844,0.0105949100106954,-3168.7578125,302.5538635253906,0.5179758667945862,0.050000000745058,0.2302198112010955,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,284.2471618652344,293.7912902832031,291.17401123046875,1.0,0.2182350903749466,0.92583566904068,0.92583566904068,1.0,1.0,-0.9750274419784546,0.4178039729595184,0.5572234392166138,0.1782633066177368,0.0,0.0,0.2387322932481765,35.633941650390625,25.0,2.132261276245117,-5829.201171875,111.71074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314967423677444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696055680513382,0.1696099042892456,-4.3342292883608025e-06,0.0,0.0001334524858975,0.0,0.0,6.840758323669434,0.0,0.0,0.0,0.2812630534172058,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.0124800661578774,-687.0615844726562,303.5209350585937,0.5261173844337463,0.050000000745058,0.0460050068795681,293.8032531738281,297.1499938964844,293.1499938964844,0.0047116880305111,-369.4088439941406,297.51617431640625,0.5261173844337463,0.050000000745058,0.048445489257574,293.213134765625,297.1499938964844,293.1499938964844,0.1760181635618209,-2800.006103515625,304.1579895019531,0.919966757297516,0.2535427808761596,0.1781811565160751,293.2320556640625,297.1499938964844,293.1499938964844,0.2377616614103317,-4813.865234375,304.15924072265625,0.9966749548912048,0.3225836157798767,0.3063077628612518,293.2796325683594,297.1499938964844,293.1499938964844,0.0104814609512686,-3149.47216796875,302.5057067871094,0.5261173844337463,0.050000000745058,0.2298045456409454,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,284.2683410644531,293.8023986816406,291.174560546875,1.0,0.2141859233379364,0.9257304072380066,0.9257304072380066,1.0,1.0,-0.9705626964569092,0.4159338176250458,0.554628849029541,0.1769375205039978,0.0,0.0,0.2354152351617813,33.35955810546875,25.0,0.9565245509147644,-5780.947265625,106.96614074707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.130756065249443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674499660730362,0.1674542874097824,-4.329958755988628e-06,0.0,0.0001327007921645,0.0,0.0,6.742960453033447,0.0,0.0,0.0,0.2808779180049896,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.0124800661578774,-687.0615844726562,303.5209350585937,0.5261173844337463,0.050000000745058,0.0460050068795681,293.8032531738281,297.1499938964844,293.1499938964844,0.0047116880305111,-369.4088439941406,297.51617431640625,0.5261173844337463,0.050000000745058,0.048445489257574,293.213134765625,297.1499938964844,293.1499938964844,0.1760181635618209,-2800.006103515625,304.1579895019531,0.919966757297516,0.2535427808761596,0.1781811565160751,293.2320556640625,297.1499938964844,293.1499938964844,0.2377616614103317,-4813.865234375,304.15924072265625,0.9966749548912048,0.3225836157798767,0.3063077628612518,293.2796325683594,297.1499938964844,293.1499938964844,0.0104814609512686,-3149.47216796875,302.5057067871094,0.5261173844337463,0.050000000745058,0.2298045456409454,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,284.2683410644531,293.8023986816406,291.174560546875,1.0,0.2141859233379364,0.9257304072380066,0.9257304072380066,1.0,1.0,-0.9705626964569092,0.4159338176250458,0.554628849029541,0.1769375205039978,0.0,0.0,0.2354152351617813,33.35955810546875,25.0,0.9565245509147644,-5780.947265625,106.96614074707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.130756065249443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674499660730362,0.1674542874097824,-4.329958755988628e-06,0.0,0.0001327007921645,0.0,0.0,6.742960453033447,0.0,0.0,0.0,0.2808779180049896,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123546915128827,-683.6654052734375,303.4762268066406,0.5320802330970764,0.050000000745058,0.045950461179018,293.8143920898437,297.1499938964844,293.1499938964844,0.0044966684654355,-353.8807678222656,297.2601013183594,0.5320802330970764,0.050000000745058,0.0483880490064621,293.2144470214844,297.1499938964844,293.1499938964844,0.1743592470884323,-2778.904541015625,304.1580810546875,0.9277327656745912,0.2516742944717407,0.1768605560064315,293.2290954589844,297.1499938964844,293.1499938964844,0.2335227131843567,-4743.59912109375,304.1634826660156,0.9990000128746032,0.3210937678813934,0.3017191886901855,293.2809753417969,297.1499938964844,293.1499938964844,0.0103779919445514,-3131.829833984375,302.4573059082031,0.5320802330970764,0.050000000745058,0.2295320779085159,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,284.2909851074219,293.81353759765625,291.1767272949219,1.0,0.2108963280916214,0.9256331324577332,0.9256331324577332,1.0,1.0,-0.9631345272064208,0.4127164483070373,0.5504180788993835,0.1750266104936599,0.0,0.0,0.2318899035453796,31.81562805175781,25.0,4.319293975830078,-5727.22119140625,102.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298570930957794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652653366327285,0.165269672870636,-4.32573824582505e-06,0.0,0.0001317884307354,0.0,0.0,6.644355773925781,0.0,0.0,0.0,0.2804899513721466,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123546915128827,-683.6654052734375,303.4762268066406,0.5320802330970764,0.050000000745058,0.045950461179018,293.8143920898437,297.1499938964844,293.1499938964844,0.0044966684654355,-353.8807678222656,297.2601013183594,0.5320802330970764,0.050000000745058,0.0483880490064621,293.2144470214844,297.1499938964844,293.1499938964844,0.1743592470884323,-2778.904541015625,304.1580810546875,0.9277327656745912,0.2516742944717407,0.1768605560064315,293.2290954589844,297.1499938964844,293.1499938964844,0.2335227131843567,-4743.59912109375,304.1634826660156,0.9990000128746032,0.3210937678813934,0.3017191886901855,293.2809753417969,297.1499938964844,293.1499938964844,0.0103779919445514,-3131.829833984375,302.4573059082031,0.5320802330970764,0.050000000745058,0.2295320779085159,291.1760559082031,291.1499938964844,273.9200134277344,271.82257080078125,284.2909851074219,293.81353759765625,291.1767272949219,1.0,0.2108963280916214,0.9256331324577332,0.9256331324577332,1.0,1.0,-0.9631345272064208,0.4127164483070373,0.5504180788993835,0.1750266104936599,0.0,0.0,0.2318899035453796,31.81562805175781,25.0,4.319293975830078,-5727.22119140625,102.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1298570930957794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652653366327285,0.165269672870636,-4.32573824582505e-06,0.0,0.0001317884307354,0.0,0.0,6.644355773925781,0.0,0.0,0.0,0.2804899513721466,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122324619442224,-680.2122192382812,303.4319152832031,0.5363315939903259,0.050000000745058,0.0459143407642841,293.8255615234375,297.1499938964844,293.1499938964844,0.0042826831340789,-338.07177734375,297.0037536621094,0.5363315939903259,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.172400876879692,-2753.781494140625,304.1586608886719,0.9319831132888794,0.2494671493768692,0.1753644496202469,293.2200012207031,297.1499938964844,293.1499938964844,0.2275828868150711,-4646.67822265625,304.16876220703125,0.9990000128746032,0.3209224641323089,0.2956755459308624,293.2821350097656,297.1499938964844,293.1499938964844,0.0102772936224937,-3113.9443359375,302.4098815917969,0.5363315939903259,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,284.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081041187047958,0.9255358576774596,0.9255358576774596,1.0,1.0,-0.9536595940589904,0.4085811376571655,0.545078456401825,0.1726921647787094,0.0,0.0,0.2268115133047104,30.740936279296875,25.0,9.049365043640137,-5656.8212890625,99.09473419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353515625,305.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1287660449743271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623313277959823,0.1623356491327285,-4.320812422520248e-06,0.0,0.0001306811609538,0.0,0.0,6.513561248779297,0.0,0.0,0.0,0.279984712600708,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122324619442224,-680.2122192382812,303.4319152832031,0.5363315939903259,0.050000000745058,0.0459143407642841,293.8255615234375,297.1499938964844,293.1499938964844,0.0042826831340789,-338.07177734375,297.0037536621094,0.5363315939903259,0.050000000745058,0.0483500100672245,293.2173156738281,297.1499938964844,293.1499938964844,0.172400876879692,-2753.781494140625,304.1586608886719,0.9319831132888794,0.2494671493768692,0.1753644496202469,293.2200012207031,297.1499938964844,293.1499938964844,0.2275828868150711,-4646.67822265625,304.16876220703125,0.9990000128746032,0.3209224641323089,0.2956755459308624,293.2821350097656,297.1499938964844,293.1499938964844,0.0102772936224937,-3113.9443359375,302.4098815917969,0.5363315939903259,0.050000000745058,0.2293516248464584,291.1841735839844,291.1499938964844,273.9566650390625,271.8507385253906,284.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081041187047958,0.9255358576774596,0.9255358576774596,1.0,1.0,-0.9536595940589904,0.4085811376571655,0.545078456401825,0.1726921647787094,0.0,0.0,0.2268115133047104,30.740936279296875,25.0,9.049365043640137,-5656.8212890625,99.09473419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353515625,305.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8203125,18000.0,0.0,0.0,0.1287660449743271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623313277959823,0.1623356491327285,-4.320812422520248e-06,0.0,0.0001306811609538,0.0,0.0,6.513561248779297,0.0,0.0,0.0,0.279984712600708,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121751260012388,-678.6195678710938,303.4098205566406,0.5382212400436401,0.050000000745058,0.0458989404141902,293.8311462402344,297.1499938964844,293.1499938964844,0.0041764169000089,-330.147216796875,296.8734436035156,0.5382212400436401,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713528335094452,-2740.336181640625,304.15899658203125,0.9334867000579834,0.2483052909374237,0.1745366752147674,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441461801529,-4605.1337890625,304.1699523925781,0.9990000128746032,0.3211173713207245,0.2930608987808227,293.2825927734375,297.1499938964844,293.1499938964844,0.0102295987308025,-3105.595458984375,302.3860778808594,0.5382212400436401,0.050000000745058,0.2292747050523758,291.18682861328125,291.1499938964844,273.9750061035156,271.8648681640625,284.3245544433594,293.8275756835937,291.1872253417969,1.0,0.2068757563829422,0.925487220287323,0.925487220287323,1.0,1.0,-0.9493975043296814,0.4067307114601135,0.5426667928695679,0.1716228872537613,0.0,0.0,0.2240771055221557,30.280044555664062,25.0,6.998222351074219,-5619.26513671875,97.47067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37432861328125,305.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1281293630599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606290936470031,0.1606334000825882,-4.317762432037853e-06,0.0,0.0001300350268138,0.0,0.0,6.437662601470947,0.0,0.0,0.0,0.2796919047832489,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121209193021059,-677.15087890625,303.3876647949219,0.5399889349937439,0.050000000745058,0.0458848737180233,293.83673095703125,297.1499938964844,293.1499938964844,0.0040710042230784,-322.2496337890625,296.7411804199219,0.5399889349937439,0.050000000745058,0.0483189821243286,293.21954345703125,297.1499938964844,293.1499938964844,0.1704074740409851,-2728.253173828125,304.1590881347656,0.9348886609077454,0.2473036348819732,0.173773780465126,293.2095642089844,297.1499938964844,293.1499938964844,0.2227256298065185,-4567.2822265625,304.1705322265625,0.9990000128746032,0.3212747871875763,0.290652185678482,293.2830810546875,297.1499938964844,293.1499938964844,0.010183922946453,-3097.770751953125,302.3619689941406,0.5399889349937439,0.050000000745058,0.2292044460773468,291.1876220703125,291.1499938964844,273.99334716796875,271.8790283203125,284.3319091796875,293.8261413574219,291.18756103515625,1.0,0.2057447433471679,0.925470530986786,0.925470530986786,1.0,1.0,-0.9454716444015504,0.4050340950489044,0.5404375195503235,0.1706245690584182,0.0,0.0,0.2214790731668472,29.85856819152832,25.0,3.484724283218384,-5583.9404296875,95.9907684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.744140625,18000.0,0.0,0.0,0.1274318099021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589757055044174,0.1589800119400024,-4.314596935728332e-06,0.0,0.0001293270906899,0.0,0.0,6.3638410568237305,0.0,0.0,0.0,0.2794044017791748,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.012018752284348,-674.4439086914062,303.3433837890625,0.5431874394416809,0.050000000745058,0.0458602122962474,293.8478698730469,297.1499938964844,293.1499938964844,0.0038611460477113,-306.39703369140625,296.4718017578125,0.5431874394416809,0.050000000745058,0.048293013125658,293.2196960449219,297.1499938964844,293.1499938964844,0.1688178330659866,-2708.022705078125,304.15869140625,0.9375043511390686,0.2455064207315445,0.172462910413742,293.2012023925781,297.1499938964844,293.1499938964844,0.2186453342437744,-4500.82421875,304.1704406738281,0.9990000128746032,0.3214633166790008,0.2863796949386596,293.2840576171875,297.1499938964844,293.1499938964844,0.0100965276360511,-3083.067138671875,302.3130187988281,0.5431874394416809,0.050000000745058,0.2290812581777572,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,284.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037461996078491,0.9254372715950012,0.9254372715950012,1.0,1.0,-0.9385614991188048,0.4020666480064392,0.5364948511123657,0.168827548623085,0.0,0.0,0.2168167531490326,29.118791580200195,25.0,-1.694768309593201,-5521.72314453125,93.41494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1258844882249832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560244113206863,0.1560287326574325,-4.308653387852246e-06,0.0,0.0001277567498618,0.0,0.0,6.232132911682129,0.0,0.0,0.0,0.2788860201835632,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.012018752284348,-674.4439086914062,303.3433837890625,0.5431874394416809,0.050000000745058,0.0458602122962474,293.8478698730469,297.1499938964844,293.1499938964844,0.0038611460477113,-306.39703369140625,296.4718017578125,0.5431874394416809,0.050000000745058,0.048293013125658,293.2196960449219,297.1499938964844,293.1499938964844,0.1688178330659866,-2708.022705078125,304.15869140625,0.9375043511390686,0.2455064207315445,0.172462910413742,293.2012023925781,297.1499938964844,293.1499938964844,0.2186453342437744,-4500.82421875,304.1704406738281,0.9990000128746032,0.3214633166790008,0.2863796949386596,293.2840576171875,297.1499938964844,293.1499938964844,0.0100965276360511,-3083.067138671875,302.3130187988281,0.5431874394416809,0.050000000745058,0.2290812581777572,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,284.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037461996078491,0.9254372715950012,0.9254372715950012,1.0,1.0,-0.9385614991188048,0.4020666480064392,0.5364948511123657,0.168827548623085,0.0,0.0,0.2168167531490326,29.118791580200195,25.0,-1.694768309593201,-5521.72314453125,93.41494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1258844882249832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560244113206863,0.1560287326574325,-4.308653387852246e-06,0.0,0.0001277567498618,0.0,0.0,6.232132911682129,0.0,0.0,0.0,0.2788860201835632,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119211105629801,-671.8648071289062,303.2992553710937,0.5459421277046204,0.050000000745058,0.0458397343754768,293.8589782714844,297.1499938964844,293.1499938964844,0.0036518150009214,-290.39190673828125,296.19793701171875,0.5459421277046204,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673455685377121,-2689.273681640625,304.15826416015625,0.9394829273223876,0.2437740415334701,0.1712342202663421,293.1946105957031,297.1499938964844,293.1499938964844,0.2152090221643448,-4444.953125,304.1693420410156,0.9990000128746032,0.3215062022209167,0.2827825546264648,293.2850341796875,297.1499938964844,293.1499938964844,0.0100116319954395,-3068.79150390625,302.26348876953125,0.5459421277046204,0.050000000745058,0.2289789617061615,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,284.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020448148250579,0.9254039525985718,0.9254039525985718,1.0,1.0,-0.9325957894325256,0.399523913860321,0.5330718755722046,0.1672357320785522,0.0,0.0,0.2126485556364059,28.50140953063965,25.0,-3.8288557529449454,-5467.02294921875,91.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1242035254836082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534493863582611,0.1534536778926849,-4.303481091483263e-06,0.0,0.0001260507851839,0.0,0.0,6.117744445800781,0.0,0.0,0.0,0.2784352004528045,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119211105629801,-671.8648071289062,303.2992553710937,0.5459421277046204,0.050000000745058,0.0458397343754768,293.8589782714844,297.1499938964844,293.1499938964844,0.0036518150009214,-290.39190673828125,296.19793701171875,0.5459421277046204,0.050000000745058,0.0482714474201202,293.21954345703125,297.1499938964844,293.1499938964844,0.1673455685377121,-2689.273681640625,304.15826416015625,0.9394829273223876,0.2437740415334701,0.1712342202663421,293.1946105957031,297.1499938964844,293.1499938964844,0.2152090221643448,-4444.953125,304.1693420410156,0.9990000128746032,0.3215062022209167,0.2827825546264648,293.2850341796875,297.1499938964844,293.1499938964844,0.0100116319954395,-3068.79150390625,302.26348876953125,0.5459421277046204,0.050000000745058,0.2289789617061615,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,284.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020448148250579,0.9254039525985718,0.9254039525985718,1.0,1.0,-0.9325957894325256,0.399523913860321,0.5330718755722046,0.1672357320785522,0.0,0.0,0.2126485556364059,28.50140953063965,25.0,-3.8288557529449454,-5467.02294921875,91.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1242035254836082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534493863582611,0.1534536778926849,-4.303481091483263e-06,0.0,0.0001260507851839,0.0,0.0,6.117744445800781,0.0,0.0,0.0,0.2784352004528045,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118267061188817,-669.3596801757812,303.2552795410156,0.5482894778251648,0.050000000745058,0.0458228066563606,293.8700561523437,297.1499938964844,293.1499938964844,0.0034424078185111,-274.2054138183594,295.9200744628906,0.5482894778251648,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658979505300521,-2670.788330078125,304.1579284667969,0.9407677054405212,0.242048755288124,0.1700189113616943,293.1895446777344,297.1499938964844,293.1499938964844,0.2123230248689651,-4398.07568359375,304.1676940917969,0.9990000128746032,0.3214063346385956,0.279765784740448,293.2860412597656,297.1499938964844,293.1499938964844,0.0099282367154955,-3054.6806640625,302.2135009765625,0.5482894778251648,0.050000000745058,0.2288943976163864,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,284.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005913108587265,0.9253717660903932,0.9253717660903932,1.0,1.0,-0.9273729920387268,0.3973126113414764,0.530060350894928,0.1658111065626144,0.0,0.0,0.2089245021343231,27.98723220825196,25.0,-4.442636489868164,-5417.36669921875,89.41806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.1224631071090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808186769485,0.1511851251125335,-4.2989704525098205e-06,0.0,0.0001242844882654,0.0,0.0,6.017424583435059,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118267061188817,-669.3596801757812,303.2552795410156,0.5482894778251648,0.050000000745058,0.0458228066563606,293.8700561523437,297.1499938964844,293.1499938964844,0.0034424078185111,-274.2054138183594,295.9200744628906,0.5482894778251648,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658979505300521,-2670.788330078125,304.1579284667969,0.9407677054405212,0.242048755288124,0.1700189113616943,293.1895446777344,297.1499938964844,293.1499938964844,0.2123230248689651,-4398.07568359375,304.1676940917969,0.9990000128746032,0.3214063346385956,0.279765784740448,293.2860412597656,297.1499938964844,293.1499938964844,0.0099282367154955,-3054.6806640625,302.2135009765625,0.5482894778251648,0.050000000745058,0.2288943976163864,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,284.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005913108587265,0.9253717660903932,0.9253717660903932,1.0,1.0,-0.9273729920387268,0.3973126113414764,0.530060350894928,0.1658111065626144,0.0,0.0,0.2089245021343231,27.98723220825196,25.0,-4.442636489868164,-5417.36669921875,89.41806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.1224631071090698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511808186769485,0.1511851251125335,-4.2989704525098205e-06,0.0,0.0001242844882654,0.0,0.0,6.017424583435059,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
