time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.011734782718122,-666.8994750976562,303.2114562988281,0.5502750277519226,0.050000000745058,0.0458088405430316,293.8811340332031,297.1499938964844,293.1499938964844,0.0032323456835001,-257.8161315917969,295.6383972167969,0.5502750277519226,0.050000000745058,0.0482389144599437,293.2192077636719,297.1499938964844,293.1499938964844,0.1644542962312698,-2652.297607421875,304.1576843261719,0.9414253830909728,0.2403199076652526,0.1688044667243957,293.1858215332031,297.1499938964844,293.1499938964844,0.2098997831344604,-4358.73193359375,304.16583251953125,0.9990000128746032,0.321164458990097,0.2772367298603058,293.287109375,297.1499938964844,293.1499938964844,0.009845757856965,-3040.591064453125,302.1629943847656,0.5502750277519226,0.050000000745058,0.228824645280838,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,284.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459314107895,0.9253395795822144,0.9253395795822144,1.0,1.0,-0.9227616786956788,0.395371526479721,0.5273901224136353,0.1645296216011047,0.0,0.0,0.2056021988391876,27.55916404724121,25.0,-4.323470115661621,-5371.53173828125,87.85494232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396728515625,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207302063703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491854935884475,0.1491897851228714,-4.2950368879246525e-06,0.0,0.0001225258165504,0.0,0.0,5.929529666900635,0.0,0.0,0.0,0.2776952087879181,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.011734782718122,-666.8994750976562,303.2114562988281,0.5502750277519226,0.050000000745058,0.0458088405430316,293.8811340332031,297.1499938964844,293.1499938964844,0.0032323456835001,-257.8161315917969,295.6383972167969,0.5502750277519226,0.050000000745058,0.0482389144599437,293.2192077636719,297.1499938964844,293.1499938964844,0.1644542962312698,-2652.297607421875,304.1576843261719,0.9414253830909728,0.2403199076652526,0.1688044667243957,293.1858215332031,297.1499938964844,293.1499938964844,0.2098997831344604,-4358.73193359375,304.16583251953125,0.9990000128746032,0.321164458990097,0.2772367298603058,293.287109375,297.1499938964844,293.1499938964844,0.009845757856965,-3040.591064453125,302.1629943847656,0.5502750277519226,0.050000000745058,0.228824645280838,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,284.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459314107895,0.9253395795822144,0.9253395795822144,1.0,1.0,-0.9227616786956788,0.395371526479721,0.5273901224136353,0.1645296216011047,0.0,0.0,0.2056021988391876,27.55916404724121,25.0,-4.323470115661621,-5371.53173828125,87.85494232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396728515625,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207302063703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491854935884475,0.1491897851228714,-4.2950368879246525e-06,0.0,0.0001225258165504,0.0,0.0,5.929529666900635,0.0,0.0,0.0,0.2776952087879181,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116896135732531,-665.6814575195312,303.1896057128906,0.5511465668678284,0.050000000745058,0.0458028092980384,293.8866577148437,297.1499938964844,293.1499938964844,0.0031269392929971,-249.5434417724609,295.49615478515625,0.5511465668678284,0.050000000745058,0.0482325628399848,293.2191772460937,297.1499938964844,293.1499938964844,0.1637318879365921,-2643.02490234375,304.1575927734375,0.9415438175201416,0.2394531816244125,0.1681964993476867,293.18438720703125,297.1499938964844,293.1499938964844,0.2088394463062286,-4341.5185546875,304.1648864746094,0.9990000128746032,0.3209906220436096,0.276131123304367,293.2876892089844,297.1499938964844,293.1499938964844,0.009804755449295,-3033.52978515625,302.13751220703125,0.5511465668678284,0.050000000745058,0.228794515132904,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,284.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987908482551574,0.9253235459327698,0.9253235459327698,1.0,1.0,-0.9206538796424866,0.3944876492023468,0.5261662602424622,0.1639369577169418,0.0,0.0,0.2040788680315017,27.37282943725586,25.0,-4.16253137588501,-5349.74462890625,87.15953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,304.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.119885541498661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482791453599929,0.1482834368944168,-4.293261554266792e-06,0.0,0.0001216685850522,0.0,0.0,5.889711380004883,0.0,0.0,0.0,0.277538925409317,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.011644922196865,-664.4700927734375,303.16778564453125,0.5519459843635559,0.050000000745058,0.0457973256707191,293.89215087890625,297.1499938964844,293.1499938964844,0.0030212178826332,-241.21807861328125,295.3529663085937,0.5519459843635559,0.050000000745058,0.0482267923653125,293.2191162109375,297.1499938964844,293.1499938964844,0.1630086749792099,-2633.72900390625,304.15753173828125,0.9415369033813475,0.2385847866535186,0.1675877869129181,293.1832275390625,297.1499938964844,293.1499938964844,0.207868218421936,-4325.751953125,304.1639404296875,0.9990000128746032,0.3207822442054748,0.2751186192035675,293.28826904296875,297.1499938964844,293.1499938964844,0.0097638750448822,-3026.450439453125,302.1119384765625,0.5519459843635559,0.050000000745058,0.2287671267986297,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,284.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982752531766891,0.9253056645393372,0.9253056645393372,1.0,1.0,-0.918661653995514,0.3936538696289062,0.5250077843666077,0.1633733212947845,0.0,0.0,0.2026412039995193,27.202545166015625,25.0,-3.983562707901001,-5328.60107421875,86.51387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482482910156,304.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190642118453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147428348660469,0.1474326401948928,-4.291599907446653e-06,0.0,0.000120835044072,0.0,0.0,5.852392196655273,0.0,0.0,0.0,0.2773925364017486,4.0,0.0,1.0
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.011556857265532,-662.06396484375,303.1242370605469,0.5533510446548462,0.050000000745058,0.0457878112792968,293.9031982421875,297.1499938964844,293.1499938964844,0.0028086579404771,-224.40872192382807,295.0638122558594,0.5533510446548462,0.050000000745058,0.0482167676091194,293.2190856933594,297.1499938964844,293.1499938964844,0.1615594923496246,-2615.065185546875,304.1574401855469,0.9411854147911072,0.2368429750204086,0.1663679629564285,293.181640625,297.1499938964844,293.1499938964844,0.2061636745929718,-4298.0791015625,304.1621398925781,0.9990000128746032,0.3202636539936065,0.2733416557312011,293.2894897460937,297.1499938964844,293.1499938964844,0.0096824029460549,-3012.22216796875,302.060302734375,0.5533510446548462,0.050000000745058,0.2287195920944214,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,284.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973487287759781,0.9252700209617616,0.9252700209617616,1.0,1.0,-0.9149842262268066,0.392118364572525,0.522865891456604,0.1623262465000152,0.0,0.0,0.2000057101249694,26.90420150756836,25.0,-3.609720945358277,-5288.05517578125,85.3532485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445251464844,304.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125166773796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458804905414581,0.1458847820758819,-4.288589479983784e-06,0.0,0.0001192602649098,0.0,0.0,5.784639835357666,0.0,0.0,0.0,0.2771269381046295,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.011556857265532,-662.06396484375,303.1242370605469,0.5533510446548462,0.050000000745058,0.0457878112792968,293.9031982421875,297.1499938964844,293.1499938964844,0.0028086579404771,-224.40872192382807,295.0638122558594,0.5533510446548462,0.050000000745058,0.0482167676091194,293.2190856933594,297.1499938964844,293.1499938964844,0.1615594923496246,-2615.065185546875,304.1574401855469,0.9411854147911072,0.2368429750204086,0.1663679629564285,293.181640625,297.1499938964844,293.1499938964844,0.2061636745929718,-4298.0791015625,304.1621398925781,0.9990000128746032,0.3202636539936065,0.2733416557312011,293.2894897460937,297.1499938964844,293.1499938964844,0.0096824029460549,-3012.22216796875,302.060302734375,0.5533510446548462,0.050000000745058,0.2287195920944214,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,284.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973487287759781,0.9252700209617616,0.9252700209617616,1.0,1.0,-0.9149842262268066,0.392118364572525,0.522865891456604,0.1623262465000152,0.0,0.0,0.2000057101249694,26.90420150756836,25.0,-3.609720945358277,-5288.05517578125,85.3532485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445251464844,304.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125166773796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458804905414581,0.1458847820758819,-4.288589479983784e-06,0.0,0.0001192602649098,0.0,0.0,5.784639835357666,0.0,0.0,0.0,0.2771269381046295,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114703802391886,-659.6748046875,303.080810546875,0.5545281767845154,0.050000000745058,0.0457799471914768,293.9141540527344,297.1499938964844,293.1499938964844,0.0025943371001631,-207.3863525390625,294.77105712890625,0.5545281767845154,0.050000000745058,0.0482084900140762,293.2190856933594,297.1499938964844,293.1499938964844,0.1601049602031707,-2596.284912109375,304.1573791503906,0.94043231010437,0.235092744231224,0.1651440113782882,293.180908203125,297.1499938964844,293.1499938964844,0.2047372013330459,-4274.91845703125,304.1604919433594,0.9990000128746032,0.3196110129356384,0.2718543708324432,293.290771484375,297.1499938964844,293.1499938964844,0.0096011999994516,-2997.873291015625,302.0080871582031,0.5545281767845154,0.050000000745058,0.2286803275346756,291.16876220703125,291.1499938964844,274.25,272.0779113769531,284.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965436041355133,0.9252343773841858,0.9252343773841858,1.0,1.0,-0.9116635918617249,0.3907343745231628,0.520929217338562,0.1613768935203552,0.0,0.0,0.1976619511842727,26.654386520385746,28.0,-3.215272903442383,-5249.62158203125,84.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,304.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161094531416893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445176899433136,0.1445219814777374,-4.285954219085397e-06,0.0,0.0001178363381768,0.0,0.0,5.725142478942871,0.0,0.0,0.0,0.2768939137458801,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114703802391886,-659.6748046875,303.080810546875,0.5545281767845154,0.050000000745058,0.0457799471914768,293.9141540527344,297.1499938964844,293.1499938964844,0.0025943371001631,-207.3863525390625,294.77105712890625,0.5545281767845154,0.050000000745058,0.0482084900140762,293.2190856933594,297.1499938964844,293.1499938964844,0.1601049602031707,-2596.284912109375,304.1573791503906,0.94043231010437,0.235092744231224,0.1651440113782882,293.180908203125,297.1499938964844,293.1499938964844,0.2047372013330459,-4274.91845703125,304.1604919433594,0.9990000128746032,0.3196110129356384,0.2718543708324432,293.290771484375,297.1499938964844,293.1499938964844,0.0096011999994516,-2997.873291015625,302.0080871582031,0.5545281767845154,0.050000000745058,0.2286803275346756,291.16876220703125,291.1499938964844,274.25,272.0779113769531,284.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965436041355133,0.9252343773841858,0.9252343773841858,1.0,1.0,-0.9116635918617249,0.3907343745231628,0.520929217338562,0.1613768935203552,0.0,0.0,0.1976619511842727,26.654386520385746,28.0,-3.215272903442383,-5249.62158203125,84.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297241210937,304.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161094531416893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445176899433136,0.1445219814777374,-4.285954219085397e-06,0.0,0.0001178363381768,0.0,0.0,5.725142478942871,0.0,0.0,0.0,0.2768939137458801,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113927796483039,-657.6116333007812,303.0372314453125,0.5532748103141785,0.050000000745058,0.0457883439958095,293.9251403808594,297.1499938964844,293.1499938964844,0.002378708217293,-190.2244415283203,294.4732360839844,0.5532748103141785,0.050000000745058,0.0482173338532447,293.2191772460937,297.1499938964844,293.1499938964844,0.1586818546056747,-2577.90625,304.15728759765625,0.9357240796089172,0.2333243042230606,0.1639221161603927,293.18280029296875,297.1499938964844,293.1499938964844,0.20610012114048,-4299.23974609375,304.15460205078125,0.9990000128746032,0.3184555768966675,0.2734380960464477,293.29217529296875,297.1499938964844,293.1499938964844,0.0095255598425865,-2984.777587890625,301.9548034667969,0.5532748103141785,0.050000000745058,0.228722259402275,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,284.4725341796875,293.86376953125,291.1638488769531,1.0,0.197112888097763,0.925192892551422,0.925192892551422,1.0,1.0,-0.9121670126914978,0.3910723924636841,0.5210946202278137,0.1611900478601455,0.0,0.0,0.1958894282579422,26.87784576416016,25.0,-7.169007301330566,-5220.6923828125,84.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5051574707031,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148822605609893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143395334482193,0.1433996111154556,-4.28366774940514e-06,0.0,0.0001165908906841,0.0,0.0,5.676085472106934,0.0,0.0,0.0,0.2767013907432556,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113927796483039,-657.6116333007812,303.0372314453125,0.5532748103141785,0.050000000745058,0.0457883439958095,293.9251403808594,297.1499938964844,293.1499938964844,0.002378708217293,-190.2244415283203,294.4732360839844,0.5532748103141785,0.050000000745058,0.0482173338532447,293.2191772460937,297.1499938964844,293.1499938964844,0.1586818546056747,-2577.90625,304.15728759765625,0.9357240796089172,0.2333243042230606,0.1639221161603927,293.18280029296875,297.1499938964844,293.1499938964844,0.20610012114048,-4299.23974609375,304.15460205078125,0.9990000128746032,0.3184555768966675,0.2734380960464477,293.29217529296875,297.1499938964844,293.1499938964844,0.0095255598425865,-2984.777587890625,301.9548034667969,0.5532748103141785,0.050000000745058,0.228722259402275,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,284.4725341796875,293.86376953125,291.1638488769531,1.0,0.197112888097763,0.925192892551422,0.925192892551422,1.0,1.0,-0.9121670126914978,0.3910723924636841,0.5210946202278137,0.1611900478601455,0.0,0.0,0.1958894282579422,26.87784576416016,25.0,-7.169007301330566,-5220.6923828125,84.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5051574707031,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148822605609893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143395334482193,0.1433996111154556,-4.28366774940514e-06,0.0,0.0001165908906841,0.0,0.0,5.676085472106934,0.0,0.0,0.0,0.2767013907432556,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113114165142178,-655.38623046875,302.9935913085937,0.5541942119598389,0.050000000745058,0.0457821898162364,293.9360046386719,297.1499938964844,293.1499938964844,0.0021606399677693,-172.838134765625,294.17059326171875,0.5541942119598389,0.050000000745058,0.0482108481228351,293.21929931640625,297.1499938964844,293.1499938964844,0.1572477668523788,-2559.34375,304.1572570800781,0.9344674348831176,0.2315491884946823,0.1626803874969482,293.1865234375,297.1499938964844,293.1499938964844,0.2051141709089279,-4282.79931640625,304.1549072265625,0.9990000128746032,0.3168647289276123,0.2722763419151306,293.2936706542969,297.1499938964844,293.1499938964844,0.0094460248947143,-2970.7216796875,301.90045166015625,0.5541942119598389,0.050000000745058,0.2286915183067321,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,284.4938659667969,293.8785400390625,291.1595764160156,1.0,0.1962698400020599,0.9251514077186584,0.9251514077186584,1.0,1.0,-0.9092326164245604,0.3898770213127136,0.5193555951118469,0.1602823734283447,0.0,0.0,0.1950725764036178,26.67706871032715,25.0,-3.439246654510498,-5195.2490234375,83.92430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705505371094,304.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1138741299510002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428832411766052,0.142887532711029,-4.282266672817059e-06,0.0,0.0001155677673523,0.0,0.0,5.653268337249756,0.0,0.0,0.0,0.2766050696372986,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113114165142178,-655.38623046875,302.9935913085937,0.5541942119598389,0.050000000745058,0.0457821898162364,293.9360046386719,297.1499938964844,293.1499938964844,0.0021606399677693,-172.838134765625,294.17059326171875,0.5541942119598389,0.050000000745058,0.0482108481228351,293.21929931640625,297.1499938964844,293.1499938964844,0.1572477668523788,-2559.34375,304.1572570800781,0.9344674348831176,0.2315491884946823,0.1626803874969482,293.1865234375,297.1499938964844,293.1499938964844,0.2051141709089279,-4282.79931640625,304.1549072265625,0.9990000128746032,0.3168647289276123,0.2722763419151306,293.2936706542969,297.1499938964844,293.1499938964844,0.0094460248947143,-2970.7216796875,301.90045166015625,0.5541942119598389,0.050000000745058,0.2286915183067321,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,284.4938659667969,293.8785400390625,291.1595764160156,1.0,0.1962698400020599,0.9251514077186584,0.9251514077186584,1.0,1.0,-0.9092326164245604,0.3898770213127136,0.5193555951118469,0.1602823734283447,0.0,0.0,0.1950725764036178,26.67706871032715,25.0,-3.439246654510498,-5195.2490234375,83.92430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4705505371094,304.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1138741299510002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428832411766052,0.142887532711029,-4.282266672817059e-06,0.0,0.0001155677673523,0.0,0.0,5.653268337249756,0.0,0.0,0.0,0.2766050696372986,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112673575058579,-654.0726928710938,302.97216796875,0.554775595664978,0.050000000745058,0.0457783304154872,293.9414367675781,297.1499938964844,293.1499938964844,0.0020502840634435,-164.00762939453125,294.02081298828125,0.554775595664978,0.050000000745058,0.0482067875564098,293.2193603515625,297.1499938964844,293.1499938964844,0.1564786434173584,-2549.30859375,304.1573486328125,0.934024214744568,0.2306587398052215,0.1620579957962036,293.1873779296875,297.1499938964844,293.1499938964844,0.2044044435024261,-4270.9111328125,304.1553039550781,0.9990000128746032,0.316236287355423,0.2715418934822082,293.2944641113281,297.1499938964844,293.1499938964844,0.0094035239890217,-2962.704345703125,301.8736877441406,0.554775595664978,0.050000000745058,0.2286722362041473,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,284.502685546875,293.8832702636719,291.1610717773437,1.0,0.1959077566862106,0.9251306653022766,0.9251306653022766,1.0,1.0,-0.9075708389282228,0.389203280210495,0.51836758852005,0.1597615778446197,0.0,0.0,0.1942504197359085,26.553247451782227,25.0,0.1053664684295654,-5180.22021484375,83.42440032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,304.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1134536936879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425275802612304,0.1425318568944931,-4.28176963396254e-06,0.0,0.000115141076094,0.0,0.0,5.63804817199707,0.0,0.0,0.0,0.2765464186668396,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112243192270398,-652.79736328125,302.95074462890625,0.5552402138710022,0.050000000745058,0.0457752645015716,293.94683837890625,297.1499938964844,293.1499938964844,0.0019391739042475,-155.11822509765625,293.8699951171875,0.5552402138710022,0.050000000745058,0.048203557729721,293.21942138671875,297.1499938964844,293.1499938964844,0.1557155400514602,-2539.35302734375,304.1573791503906,0.9333819150924684,0.2297662049531936,0.1614342480897903,293.1881103515625,297.1499938964844,293.1499938964844,0.2038363069295883,-4261.4423828125,304.1553649902344,0.9990000128746032,0.3156189620494842,0.2709549963474273,293.29522705078125,297.1499938964844,293.1499938964844,0.0093615110963583,-2954.80126953125,301.8467712402344,0.5552402138710022,0.050000000745058,0.22865691781044,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,284.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955665349960327,0.9251022934913636,0.9251022934913636,1.0,1.0,-0.906091809272766,0.388612151145935,0.5174797177314758,0.1592760682106018,0.0,0.0,0.1933714598417282,26.452491760253903,25.0,0.4121129512786865,-5163.2265625,82.99530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,304.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.113082155585289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420498341321945,0.1420541107654571,-4.281073870515684e-06,0.0,0.0001147640141425,0.0,0.0,5.617579460144043,0.0,0.0,0.0,0.2764700949192047,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111415917053818,-650.3804321289062,302.9078063964844,0.5560483336448669,0.050000000745058,0.0457699671387672,293.9576416015625,297.1499938964844,293.1499938964844,0.0017157575348392,-137.25221252441406,293.56365966796875,0.5560483336448669,0.050000000745058,0.0481979809701442,293.2195739746094,297.1499938964844,293.1499938964844,0.1542183458805084,-2519.826904296875,304.15740966796875,0.9318786859512328,0.2279785275459289,0.1601848751306533,293.1895751953125,297.1499938964844,293.1499938964844,0.2028750032186508,-4245.521484375,304.1551818847656,0.9990000128746032,0.3143551349639892,0.2699339091777801,293.2967834472656,297.1499938964844,293.1499938964844,0.0092794056981801,-2939.471923828125,301.79205322265625,0.5560483336448669,0.050000000745058,0.2286304682493209,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,284.5262451171875,293.89556884765625,291.1610107421875,1.0,0.1949459463357925,0.9250454306602478,0.9250454306602478,1.0,1.0,-0.9033219218254088,0.3875200152397156,0.5158019065856934,0.1583301723003387,0.0,0.0,0.1919045150279998,26.275047302246094,25.0,-0.5450579524040222,-5131.87109375,82.21215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1124580055475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141195997595787,0.1412002742290496,-4.279511813365389e-06,0.0,0.0001141305765486,0.0,0.0,5.580621719360352,0.0,0.0,0.0,0.2763276994228363,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111415917053818,-650.3804321289062,302.9078063964844,0.5560483336448669,0.050000000745058,0.0457699671387672,293.9576416015625,297.1499938964844,293.1499938964844,0.0017157575348392,-137.25221252441406,293.56365966796875,0.5560483336448669,0.050000000745058,0.0481979809701442,293.2195739746094,297.1499938964844,293.1499938964844,0.1542183458805084,-2519.826904296875,304.15740966796875,0.9318786859512328,0.2279785275459289,0.1601848751306533,293.1895751953125,297.1499938964844,293.1499938964844,0.2028750032186508,-4245.521484375,304.1551818847656,0.9990000128746032,0.3143551349639892,0.2699339091777801,293.2967834472656,297.1499938964844,293.1499938964844,0.0092794056981801,-2939.471923828125,301.79205322265625,0.5560483336448669,0.050000000745058,0.2286304682493209,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,284.5262451171875,293.89556884765625,291.1610107421875,1.0,0.1949459463357925,0.9250454306602478,0.9250454306602478,1.0,1.0,-0.9033219218254088,0.3875200152397156,0.5158019065856934,0.1583301723003387,0.0,0.0,0.1919045150279998,26.275047302246094,25.0,-0.5450579524040222,-5131.87109375,82.21215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1124580055475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141195997595787,0.1412002742290496,-4.279511813365389e-06,0.0,0.0001141305765486,0.0,0.0,5.580621719360352,0.0,0.0,0.0,0.2763276994228363,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110604651272296,-647.9906616210938,302.8650817871094,0.5567141771316528,0.050000000745058,0.0457656383514404,293.9685363769531,297.1499938964844,293.1499938964844,0.0014885480049997,-119.0800552368164,293.25311279296875,0.5567141771316528,0.050000000745058,0.0481934212148189,293.2196960449219,297.1499938964844,293.1499938964844,0.152723416686058,-2500.29150390625,304.1574401855469,0.9301180243492126,0.226187914609909,0.158934086561203,293.1912841796875,297.1499938964844,293.1499938964844,0.2020787298679351,-4232.3857421875,304.15478515625,0.9990000128746032,0.3130049705505371,0.2690922915935516,293.29833984375,297.1499938964844,293.1499938964844,0.0091976188123226,-2924.05078125,301.7367858886719,0.5567141771316528,0.050000000745058,0.2286088466644287,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,284.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943983733654022,0.9249886274337769,0.9249886274337769,1.0,1.0,-0.9007738828659058,0.3865311741828918,0.5142427086830139,0.157421737909317,0.0,0.0,0.1905590891838073,26.12566375732422,25.0,-0.7322705984115601,-5103.56982421875,81.51651763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1119777262210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404511481523513,0.140455424785614,-4.278115738998167e-06,0.0,0.000113643160148,0.0,0.0,5.548377990722656,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110604651272296,-647.9906616210938,302.8650817871094,0.5567141771316528,0.050000000745058,0.0457656383514404,293.9685363769531,297.1499938964844,293.1499938964844,0.0014885480049997,-119.0800552368164,293.25311279296875,0.5567141771316528,0.050000000745058,0.0481934212148189,293.2196960449219,297.1499938964844,293.1499938964844,0.152723416686058,-2500.29150390625,304.1574401855469,0.9301180243492126,0.226187914609909,0.158934086561203,293.1912841796875,297.1499938964844,293.1499938964844,0.2020787298679351,-4232.3857421875,304.15478515625,0.9990000128746032,0.3130049705505371,0.2690922915935516,293.29833984375,297.1499938964844,293.1499938964844,0.0091976188123226,-2924.05078125,301.7367858886719,0.5567141771316528,0.050000000745058,0.2286088466644287,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,284.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943983733654022,0.9249886274337769,0.9249886274337769,1.0,1.0,-0.9007738828659058,0.3865311741828918,0.5142427086830139,0.157421737909317,0.0,0.0,0.1905590891838073,26.12566375732422,25.0,-0.7322705984115601,-5103.56982421875,81.51651763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1119777262210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404511481523513,0.140455424785614,-4.278115738998167e-06,0.0,0.000113643160148,0.0,0.0,5.548377990722656,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109808966517448,-645.6232299804688,302.82257080078125,0.5572609305381775,0.050000000745058,0.0457621105015277,293.9795227050781,297.1499938964844,293.1499938964844,0.0012591265840455,-100.7292022705078,292.9386291503906,0.5572609305381775,0.050000000745058,0.048189703375101,293.2198486328125,297.1499938964844,293.1499938964844,0.1512283086776733,-2480.7119140625,304.1574401855469,0.9281388521194458,0.2243939489126205,0.1576816290616989,293.1933288574219,297.1499938964844,293.1499938964844,0.201420173048973,-4221.55615234375,304.1542663574219,0.9990000128746032,0.3115443587303161,0.2684008777141571,293.2998962402344,297.1499938964844,293.1499938964844,0.009116219356656,-2908.530517578125,301.68096923828125,0.5572609305381775,0.050000000745058,0.2285912036895752,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,284.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939118057489395,0.924949586391449,0.924949586391449,1.0,1.0,-0.8984108567237854,0.3856250941753387,0.512785792350769,0.1565547436475753,0.0,0.0,0.1892839968204498,25.999624252319336,25.0,-0.7632614970207214,-5077.16357421875,80.89342498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1116156205534935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397467255592346,0.1397510021924972,-4.276823801774299e-06,0.0,0.0001132756660808,0.0,0.0,5.517953395843506,0.0,0.0,0.0,0.2760836482048034,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109808966517448,-645.6232299804688,302.82257080078125,0.5572609305381775,0.050000000745058,0.0457621105015277,293.9795227050781,297.1499938964844,293.1499938964844,0.0012591265840455,-100.7292022705078,292.9386291503906,0.5572609305381775,0.050000000745058,0.048189703375101,293.2198486328125,297.1499938964844,293.1499938964844,0.1512283086776733,-2480.7119140625,304.1574401855469,0.9281388521194458,0.2243939489126205,0.1576816290616989,293.1933288574219,297.1499938964844,293.1499938964844,0.201420173048973,-4221.55615234375,304.1542663574219,0.9990000128746032,0.3115443587303161,0.2684008777141571,293.2998962402344,297.1499938964844,293.1499938964844,0.009116219356656,-2908.530517578125,301.68096923828125,0.5572609305381775,0.050000000745058,0.2285912036895752,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,284.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939118057489395,0.924949586391449,0.924949586391449,1.0,1.0,-0.8984108567237854,0.3856250941753387,0.512785792350769,0.1565547436475753,0.0,0.0,0.1892839968204498,25.999624252319336,25.0,-0.7632614970207214,-5077.16357421875,80.89342498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1116156205534935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397467255592346,0.1397510021924972,-4.276823801774299e-06,0.0,0.0001132756660808,0.0,0.0,5.517953395843506,0.0,0.0,0.0,0.2760836482048034,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109026301652193,-643.268798828125,302.7803039550781,0.5577062368392944,0.050000000745058,0.0457592494785785,293.99053955078125,297.1499938964844,293.1499938964844,0.0010268206242471,-82.14616394042969,292.62030029296875,0.5577062368392944,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1497313529253006,-2461.063232421875,304.157470703125,0.9259711503982544,0.222596138715744,0.1564270257949829,293.1957092285156,297.1499938964844,293.1499938964844,0.2008788138628006,-4212.67626953125,304.1537475585937,0.9990000128746032,0.3099643588066101,0.2678375542163849,293.30145263671875,297.1499938964844,293.1499938964844,0.0090349847450852,-2892.85546875,301.6246032714844,0.5577062368392944,0.050000000745058,0.2285769283771515,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,284.568115234375,293.9210205078125,291.1593933105469,1.0,0.1934772729873657,0.924910604953766,0.924910604953766,1.0,1.0,-0.8962047100067139,0.3847847282886505,0.5114200115203857,0.1557327061891555,0.0,0.0,0.188059464097023,25.89344596862793,25.0,-0.5229224562644958,-5052.7119140625,80.3316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113453358411789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390793770551681,0.1390836536884308,-4.275611445336836e-06,0.0,0.0001130013552028,0.0,0.0,5.489173412322998,0.0,0.0,0.0,0.2759719491004944,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109026301652193,-643.268798828125,302.7803039550781,0.5577062368392944,0.050000000745058,0.0457592494785785,293.99053955078125,297.1499938964844,293.1499938964844,0.0010268206242471,-82.14616394042969,292.62030029296875,0.5577062368392944,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1497313529253006,-2461.063232421875,304.157470703125,0.9259711503982544,0.222596138715744,0.1564270257949829,293.1957092285156,297.1499938964844,293.1499938964844,0.2008788138628006,-4212.67626953125,304.1537475585937,0.9990000128746032,0.3099643588066101,0.2678375542163849,293.30145263671875,297.1499938964844,293.1499938964844,0.0090349847450852,-2892.85546875,301.6246032714844,0.5577062368392944,0.050000000745058,0.2285769283771515,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,284.568115234375,293.9210205078125,291.1593933105469,1.0,0.1934772729873657,0.924910604953766,0.924910604953766,1.0,1.0,-0.8962047100067139,0.3847847282886505,0.5114200115203857,0.1557327061891555,0.0,0.0,0.188059464097023,25.89344596862793,25.0,-0.5229224562644958,-5052.7119140625,80.3316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113453358411789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390793770551681,0.1390836536884308,-4.275611445336836e-06,0.0,0.0001130013552028,0.0,0.0,5.489173412322998,0.0,0.0,0.0,0.2759719491004944,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108639150857925,-642.0931396484375,302.7592468261719,0.5578961372375488,0.050000000745058,0.0457580350339412,293.99609375,297.1499938964844,293.1499938964844,0.0009095956920646,-72.76836395263672,292.4597473144531,0.5578961372375488,0.050000000745058,0.0481854155659675,293.2200622558594,297.1499938964844,293.1499938964844,0.1489814668893814,-2451.20263671875,304.157470703125,0.9248263835906982,0.2216957211494445,0.155798852443695,293.197021484375,297.1499938964844,293.1499938964844,0.2006451785564422,-4208.8486328125,304.15350341796875,0.9990000128746032,0.3091290891170501,0.2675971686840057,293.30224609375,297.1499938964844,293.1499938964844,0.0089943846687674,-2884.9453125,301.5962219238281,0.5578961372375488,0.050000000745058,0.2285708636045456,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,284.57470703125,293.925537109375,291.1593017578125,1.0,0.1932767927646637,0.9248910546302797,0.9248910546302797,1.0,1.0,-0.8951519727706909,0.3843842148780823,0.5107677578926086,0.1553395390510559,0.0,0.0,0.1874482035636901,25.846763610839844,25.0,-0.3390235304832458,-5041.06494140625,80.07050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.58428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1112357154488563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387503147125244,0.138754591345787,-4.27502391175949e-06,0.0,0.0001128901130869,0.0,0.0,5.475006580352783,0.0,0.0,0.0,0.275917112827301,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108254672959446,-640.91845703125,302.7382507324219,0.5580666661262512,0.050000000745058,0.0457569472491741,294.0016174316406,297.1499938964844,293.1499938964844,0.0007916847243905,-63.33543395996094,292.2983093261719,0.5580666661262512,0.050000000745058,0.0481842681765556,293.2201232910156,297.1499938964844,293.1499938964844,0.148230642080307,-2441.317626953125,304.157470703125,0.9236453771591188,0.2207943201065063,0.1551700234413147,293.1983947753906,297.1499938964844,293.1499938964844,0.200433611869812,-4205.384765625,304.1532592773437,0.9990000128746032,0.3082636296749115,0.2673812806606293,293.30303955078125,297.1499938964844,293.1499938964844,0.0089537994936108,-2876.98681640625,301.5677185058594,0.5580666661262512,0.050000000745058,0.2285654246807098,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,284.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930863112211227,0.92487233877182,0.92487233877182,1.0,1.0,-0.8941289186477661,0.3839947283267975,0.510134220123291,0.1549586653709411,0.0,0.0,0.1868310719728469,25.80389976501465,25.0,-0.1453674733638763,-5029.73291015625,79.82097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111385822296142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384201943874359,0.1384244710206985,-4.274440470908303e-06,0.0,0.0001127915311371,0.0,0.0,5.460807800292969,0.0,0.0,0.0,0.2758622467517853,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.010749383829534,-638.5728759765625,302.69647216796875,0.5583564043045044,0.050000000745058,0.0457551032304763,294.0126647949219,297.1499938964844,293.1499938964844,0.0005552039365284,-44.40690612792969,291.9727478027344,0.5583564043045044,0.050000000745058,0.0481823273003101,293.22027587890625,297.1499938964844,293.1499938964844,0.1467266678810119,-2421.48193359375,304.1575012207031,0.9211888909339904,0.2189884632825851,0.1539105325937271,293.2013244628906,297.1499938964844,293.1499938964844,0.2000692039728164,-4199.423828125,304.1527709960937,0.9990000128746032,0.3064436316490173,0.2670144438743591,293.3046569824219,297.1499938964844,293.1499938964844,0.0088726757094264,-2860.927490234375,301.5102844238281,0.5583564043045044,0.050000000745058,0.2285562306642532,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,284.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927319020032882,0.924834966659546,0.924834966659546,1.0,1.0,-0.8921613693237305,0.3832426071166992,0.5089187622070312,0.1542344242334365,0.0,0.0,0.1855635941028595,25.72831916809082,25.0,0.2205861061811447,-5007.8359375,79.35279083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.110968217253685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377478092908859,0.1377520859241485,-4.273267677490367e-06,0.0,0.0001126186325564,0.0,0.0,5.431928634643555,0.0,0.0,0.0,0.2757508754730224,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.010749383829534,-638.5728759765625,302.69647216796875,0.5583564043045044,0.050000000745058,0.0457551032304763,294.0126647949219,297.1499938964844,293.1499938964844,0.0005552039365284,-44.40690612792969,291.9727478027344,0.5583564043045044,0.050000000745058,0.0481823273003101,293.22027587890625,297.1499938964844,293.1499938964844,0.1467266678810119,-2421.48193359375,304.1575012207031,0.9211888909339904,0.2189884632825851,0.1539105325937271,293.2013244628906,297.1499938964844,293.1499938964844,0.2000692039728164,-4199.423828125,304.1527709960937,0.9990000128746032,0.3064436316490173,0.2670144438743591,293.3046569824219,297.1499938964844,293.1499938964844,0.0088726757094264,-2860.927490234375,301.5102844238281,0.5583564043045044,0.050000000745058,0.2285562306642532,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,284.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927319020032882,0.924834966659546,0.924834966659546,1.0,1.0,-0.8921613693237305,0.3832426071166992,0.5089187622070312,0.1542344242334365,0.0,0.0,0.1855635941028595,25.72831916809082,25.0,0.2205861061811447,-5007.8359375,79.35279083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.110968217253685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377478092908859,0.1377520859241485,-4.273267677490367e-06,0.0,0.0001126186325564,0.0,0.0,5.431928634643555,0.0,0.0,0.0,0.2757508754730224,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106744449585676,-636.236083984375,302.6549072265625,0.5585862398147583,0.050000000745058,0.0457536503672599,294.0237121582031,297.1499938964844,293.1499938964844,0.0004396436852402,-24.70621490478516,291.64337158203125,0.5585862398147583,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452203541994094,-2401.568115234375,304.1575012207031,0.9186258912086488,0.2171786427497863,0.152648463845253,293.2044677734375,297.1499938964844,293.1499938964844,0.1997741013765335,-4194.6015625,304.15234375,0.9990000128746032,0.3045054078102112,0.2667233645915985,293.3062438964844,297.1499938964844,293.1499938964844,0.0087916441261768,-2844.688720703125,301.4523620605469,0.5585862398147583,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,284.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924086064100265,0.924797534942627,0.924797534942627,1.0,1.0,-0.8902848958969116,0.3825189471244812,0.5077659487724304,0.1535607725381851,0.0,0.0,0.1842332184314727,25.66464233398437,25.0,0.5034496784210205,-4986.7333984375,78.92058563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.110810101032257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13704814016819,0.1370524168014526,-4.272061687515816e-06,0.0,0.0001124581685871,0.0,0.0,5.401925563812256,0.0,0.0,0.0,0.2756353914737701,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106744449585676,-636.236083984375,302.6549072265625,0.5585862398147583,0.050000000745058,0.0457536503672599,294.0237121582031,297.1499938964844,293.1499938964844,0.0004396436852402,-24.70621490478516,291.64337158203125,0.5585862398147583,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452203541994094,-2401.568115234375,304.1575012207031,0.9186258912086488,0.2171786427497863,0.152648463845253,293.2044677734375,297.1499938964844,293.1499938964844,0.1997741013765335,-4194.6015625,304.15234375,0.9990000128746032,0.3045054078102112,0.2667233645915985,293.3062438964844,297.1499938964844,293.1499938964844,0.0087916441261768,-2844.688720703125,301.4523620605469,0.5585862398147583,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,284.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924086064100265,0.924797534942627,0.924797534942627,1.0,1.0,-0.8902848958969116,0.3825189471244812,0.5077659487724304,0.1535607725381851,0.0,0.0,0.1842332184314727,25.66464233398437,25.0,0.5034496784210205,-4986.7333984375,78.92058563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.110810101032257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13704814016819,0.1370524168014526,-4.272061687515816e-06,0.0,0.0001124581685871,0.0,0.0,5.401925563812256,0.0,0.0,0.0,0.2756353914737701,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106007670983672,-633.9143676757812,302.6136779785156,0.558765172958374,0.050000000745058,0.0457525178790092,294.0347595214844,297.1499938964844,293.1499938964844,0.0003181039064656,-5.467196941375732,291.3103332519531,0.558765172958374,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.1437129974365234,-2381.59423828125,304.1575012207031,0.9159791469573976,0.2153650969266891,0.151383951306343,293.2077941894531,297.1499938964844,293.1499938964844,0.1995392441749572,-4190.76953125,304.1519470214844,0.9990000128746032,0.3024492263793945,0.2664966583251953,293.307861328125,297.1499938964844,293.1499938964844,0.0087107475847005,-2828.2861328125,301.39385986328125,0.558765172958374,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,284.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921119093894958,0.9247615933418274,0.9247615933418274,1.0,1.0,-0.8884855508804321,0.381816565990448,0.5066689848899841,0.1529372334480285,0.0,0.0,0.1828278303146362,25.61116409301757,25.0,0.6660168170928955,-4966.216796875,78.51897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106422021985054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136313259601593,0.1363175362348556,-4.270803856343264e-06,0.0,0.0001122877656598,0.0,0.0,5.370456218719482,0.0,0.0,0.0,0.2755143940448761,4.0,0.0,1.0
