time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106007670983672,-633.9143676757812,302.6136779785156,0.558765172958374,0.050000000745058,0.0457525178790092,294.0347595214844,297.1499938964844,293.1499938964844,0.0003181039064656,-5.467196941375732,291.3103332519531,0.558765172958374,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.1437129974365234,-2381.59423828125,304.1575012207031,0.9159791469573976,0.2153650969266891,0.151383951306343,293.2077941894531,297.1499938964844,293.1499938964844,0.1995392441749572,-4190.76953125,304.1519470214844,0.9990000128746032,0.3024492263793945,0.2664966583251953,293.307861328125,297.1499938964844,293.1499938964844,0.0087107475847005,-2828.2861328125,301.39385986328125,0.558765172958374,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,284.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921119093894958,0.9247615933418274,0.9247615933418274,1.0,1.0,-0.8884855508804321,0.381816565990448,0.5066689848899841,0.1529372334480285,0.0,0.0,0.1828278303146362,25.61116409301757,25.0,0.6660168170928955,-4966.216796875,78.51897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106422021985054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136313259601593,0.1363175362348556,-4.270803856343264e-06,0.0,0.0001122877656598,0.0,0.0,5.370456218719482,0.0,0.0,0.0,0.2755143940448761,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105281611904501,-631.6024169921875,302.5726928710937,0.5589032173156738,0.050000000745058,0.0457516498863697,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.5589032173156738,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1422037035226822,-2361.54736328125,304.15753173828125,0.9132724404335022,0.2135424613952636,0.1501160562038421,293.21124267578125,297.1499938964844,293.1499938964844,0.1993526518344879,-4187.72802734375,304.151611328125,0.9990000128746032,0.3002806603908539,0.2663217484951019,293.3094787597656,297.1499938964844,293.1499938964844,0.0086298892274498,-2811.697998046875,301.33477783203125,0.5589032173156738,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,284.6336364746094,293.9715270996094,291.1610107421875,1.0,0.1918365955352783,0.9247256517410278,0.9247256517410278,1.0,1.0,-0.8867464661598206,0.3811279535293579,0.5056185126304626,0.1523598730564117,0.0,0.0,0.1813430935144424,25.56595802307129,25.0,1.1757419109344482,-4945.55615234375,78.14183807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104483306407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355435401201248,0.1355478167533874,-4.269489636499202e-06,0.0,0.00011209101649,0.0,0.0,5.337533950805664,0.0,0.0,0.0,0.2753878831863403,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105281611904501,-631.6024169921875,302.5726928710937,0.5589032173156738,0.050000000745058,0.0457516498863697,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.5589032173156738,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1422037035226822,-2361.54736328125,304.15753173828125,0.9132724404335022,0.2135424613952636,0.1501160562038421,293.21124267578125,297.1499938964844,293.1499938964844,0.1993526518344879,-4187.72802734375,304.151611328125,0.9990000128746032,0.3002806603908539,0.2663217484951019,293.3094787597656,297.1499938964844,293.1499938964844,0.0086298892274498,-2811.697998046875,301.33477783203125,0.5589032173156738,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,284.6336364746094,293.9715270996094,291.1610107421875,1.0,0.1918365955352783,0.9247256517410278,0.9247256517410278,1.0,1.0,-0.8867464661598206,0.3811279535293579,0.5056185126304626,0.1523598730564117,0.0,0.0,0.1813430935144424,25.56595802307129,25.0,1.1757419109344482,-4945.55615234375,78.14183807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104483306407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355435401201248,0.1355478167533874,-4.269489636499202e-06,0.0,0.00011209101649,0.0,0.0,5.337533950805664,0.0,0.0,0.0,0.2753878831863403,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104917800053954,-630.4234008789062,302.5522766113281,0.5589572191238403,0.050000000745058,0.0457513108849525,294.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.5589572191238403,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414351463317871,-2351.31103515625,304.1575622558594,0.9118862748146056,0.2126201391220092,0.149474486708641,293.2130432128906,297.1499938964844,293.1499938964844,0.1992684304714203,-4186.341796875,304.1514892578125,0.9990000128746032,0.2991507053375244,0.2662533223628998,293.3103332519531,297.1499938964844,293.1499938964844,0.0085891503840684,-2803.21533203125,301.3050231933594,0.5589572191238403,0.050000000745058,0.2285372763872146,291.1616516113281,291.1499938964844,274.57427978515625,272.3157653808594,284.6404113769531,293.9778137207031,291.161865234375,1.0,0.1917057782411575,0.9247076511383056,0.9247076511383056,1.0,1.0,-0.8858914971351624,0.3807854354381561,0.5051060318946838,0.1520863175392151,0.0,0.0,0.1804889887571334,25.54630470275879,25.0,1.6827164888381958,-4935.19189453125,77.96072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,304.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1103370413184166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351242214441299,0.1351284831762313,-4.268807060725521e-06,0.0,0.000111978064524,0.0,0.0,5.319654941558838,0.0,0.0,0.0,0.2753193378448486,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104558728635311,-629.2611083984375,302.5318908691406,0.5590031147003174,0.050000000745058,0.0457510240375995,294.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.5590031147003174,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406697034835815,-2341.10986328125,304.1575622558594,0.9104928374290466,0.2116985470056533,0.1488318294286728,293.21490478515625,297.1499938964844,293.1499938964844,0.1991991698741912,-4185.2119140625,304.1513366699219,0.9990000128746032,0.2979922592639923,0.2661951780319214,293.3111877441406,297.1499938964844,293.1499938964844,0.0085485558956861,-2794.746337890625,301.27508544921875,0.5590031147003174,0.050000000745058,0.22853584587574,291.1622619628906,291.1499938964844,274.5831298828125,272.3216552734375,284.64715576171875,293.9837646484375,291.162353515625,1.0,0.1915791779756546,0.9246918559074402,0.9246918559074402,1.0,1.0,-0.8850479125976562,0.3804451525211334,0.5046027898788452,0.1518227458000183,0.0,0.0,0.1796087771654129,25.528289794921875,25.0,1.3986958265304563,-4924.22998046875,77.78438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1102135404944419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346668899059295,0.1346711665391922,-4.268062184564769e-06,0.0,0.0001118527288781,0.0,0.0,5.300167083740234,0.0,0.0,0.0,0.2752452194690704,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.010385064408183,-626.9622192382812,302.4911499023437,0.5590729117393494,0.050000000745058,0.0457505919039249,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.5590729117393494,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391409784555435,-2320.7060546875,304.1575927734375,0.9076921939849854,0.2098447978496551,0.1475419998168945,293.2186279296875,297.1499938964844,293.1499938964844,0.1990945786237716,-4183.51904296875,304.15106201171875,0.9990000128746032,0.2955885827541351,0.2661067247390747,293.3129272460937,297.1499938964844,293.1499938964844,0.0084676137194037,-2777.759521484375,301.2145690917969,0.5590729117393494,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,284.6620483398437,293.998291015625,291.1630859375,1.0,0.1913371384143829,0.9246602654457092,0.9246602654457092,1.0,1.0,-0.8833900094032288,0.3797695934772491,0.503620445728302,0.1513222157955169,0.0,0.0,0.1778353154659271,25.4966983795166,25.0,1.249425172805786,-4902.65087890625,77.44430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099240779876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337509751319885,0.1337552368640899,-4.266496944183018e-06,0.0,0.0001115589693654,0.0,0.0,5.261085033416748,0.0,0.0,0.0,0.2750951647758484,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.010385064408183,-626.9622192382812,302.4911499023437,0.5590729117393494,0.050000000745058,0.0457505919039249,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.5590729117393494,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391409784555435,-2320.7060546875,304.1575927734375,0.9076921939849854,0.2098447978496551,0.1475419998168945,293.2186279296875,297.1499938964844,293.1499938964844,0.1990945786237716,-4183.51904296875,304.15106201171875,0.9990000128746032,0.2955885827541351,0.2661067247390747,293.3129272460937,297.1499938964844,293.1499938964844,0.0084676137194037,-2777.759521484375,301.2145690917969,0.5590729117393494,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,284.6620483398437,293.998291015625,291.1630859375,1.0,0.1913371384143829,0.9246602654457092,0.9246602654457092,1.0,1.0,-0.8833900094032288,0.3797695934772491,0.503620445728302,0.1513222157955169,0.0,0.0,0.1778353154659271,25.4966983795166,25.0,1.249425172805786,-4902.65087890625,77.44430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1099240779876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337509751319885,0.1337552368640899,-4.266496944183018e-06,0.0,0.0001115589693654,0.0,0.0,5.261085033416748,0.0,0.0,0.0,0.2750951647758484,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103148883208632,-624.658447265625,302.4504699707031,0.5591155290603638,0.050000000745058,0.045750331133604,294.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.5591155290603638,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375999450683593,-2300.08447265625,304.1576232910156,0.9048789143562316,0.2079748660326004,0.1462403088808059,293.2225036621094,297.1499938964844,293.1499938964844,0.1990201473236084,-4182.31689453125,304.1508483886719,0.9990000128746032,0.2930684685707092,0.2660527229309082,293.31475830078125,297.1499938964844,293.1499938964844,0.0083865448832511,-2760.5361328125,301.15338134765625,0.5591155290603638,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,284.6768493652344,294.0129089355469,291.1639709472656,1.0,0.191107839345932,0.9246286749839784,0.9246286749839784,1.0,1.0,-0.8817607164382935,0.37909796833992,0.502662718296051,0.1508504301309585,0.0,0.0,0.1759198904037475,25.4704532623291,25.0,1.1129623651504517,-4880.68505859375,77.1182632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.1095745339989662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327772438526153,0.132781520485878,-4.264863946445985e-06,0.0,0.0001112042227759,0.0,0.0,5.219629287719727,0.0,0.0,0.0,0.274936318397522,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103148883208632,-624.658447265625,302.4504699707031,0.5591155290603638,0.050000000745058,0.045750331133604,294.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.5591155290603638,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375999450683593,-2300.08447265625,304.1576232910156,0.9048789143562316,0.2079748660326004,0.1462403088808059,293.2225036621094,297.1499938964844,293.1499938964844,0.1990201473236084,-4182.31689453125,304.1508483886719,0.9990000128746032,0.2930684685707092,0.2660527229309082,293.31475830078125,297.1499938964844,293.1499938964844,0.0083865448832511,-2760.5361328125,301.15338134765625,0.5591155290603638,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,284.6768493652344,294.0129089355469,291.1639709472656,1.0,0.191107839345932,0.9246286749839784,0.9246286749839784,1.0,1.0,-0.8817607164382935,0.37909796833992,0.502662718296051,0.1508504301309585,0.0,0.0,0.1759198904037475,25.4704532623291,25.0,1.1129623651504517,-4880.68505859375,77.1182632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.1095745339989662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327772438526153,0.132781520485878,-4.264863946445985e-06,0.0,0.0001112042227759,0.0,0.0,5.219629287719727,0.0,0.0,0.0,0.274936318397522,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102457096800208,-622.375,302.4097900390625,0.5591358542442322,0.050000000745058,0.0457502081990242,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5591358542442322,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360571533441543,-2279.394775390625,304.1576538085937,0.9020856022834778,0.2060930430889129,0.1449302434921264,293.2264404296875,297.1499938964844,293.1499938964844,0.1989795118570327,-4181.6796875,304.150634765625,0.9990000128746032,0.2904349565505981,0.2660269439220428,293.3165588378906,297.1499938964844,293.1499938964844,0.0083056958392262,-2743.203857421875,301.0914001464844,0.5591358542442322,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,284.6918334960937,294.028076171875,291.1644897460937,1.0,0.1908891946077346,0.9246004223823548,0.9246004223823548,1.0,1.0,-0.880156397819519,0.3784310519695282,0.5017253756523132,0.1504009515047073,0.0,0.0,0.1739550083875656,25.44857788085937,25.0,0.7991501092910767,-4858.57666015625,76.80409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.109162837266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317743510007858,0.1317786127328872,-4.263154096406652e-06,0.0,0.00011078640091,0.0,0.0,5.176957607269287,0.0,0.0,0.0,0.2747724950313568,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102457096800208,-622.375,302.4097900390625,0.5591358542442322,0.050000000745058,0.0457502081990242,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5591358542442322,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360571533441543,-2279.394775390625,304.1576538085937,0.9020856022834778,0.2060930430889129,0.1449302434921264,293.2264404296875,297.1499938964844,293.1499938964844,0.1989795118570327,-4181.6796875,304.150634765625,0.9990000128746032,0.2904349565505981,0.2660269439220428,293.3165588378906,297.1499938964844,293.1499938964844,0.0083056958392262,-2743.203857421875,301.0914001464844,0.5591358542442322,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,284.6918334960937,294.028076171875,291.1644897460937,1.0,0.1908891946077346,0.9246004223823548,0.9246004223823548,1.0,1.0,-0.880156397819519,0.3784310519695282,0.5017253756523132,0.1504009515047073,0.0,0.0,0.1739550083875656,25.44857788085937,25.0,0.7991501092910767,-4858.57666015625,76.80409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.109162837266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317743510007858,0.1317786127328872,-4.263154096406652e-06,0.0,0.00011078640091,0.0,0.0,5.176957607269287,0.0,0.0,0.0,0.2747724950313568,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101772546768188,-620.0984497070312,302.3690795898437,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345102787017822,-2258.60107421875,304.1576843261719,0.8992589712142944,0.2041992992162704,0.1436118483543396,293.2304077148437,297.1499938964844,293.1499938964844,0.1989652812480926,-4181.4794921875,304.15045166015625,0.9990000128746032,0.2876899242401123,0.2660253643989563,293.31842041015625,297.1499938964844,293.1499938964844,0.0082249660044908,-2725.718994140625,301.0286560058594,0.5591371655464172,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,284.70703125,294.0438232421875,291.1648864746094,1.0,0.1906794011592865,0.924572229385376,0.924572229385376,1.0,1.0,-0.8785721659660339,0.3777686953544616,0.5008034706115723,0.1499671787023544,0.0,0.0,0.1719466149806976,25.430370330810547,25.0,0.5628675818443298,-4836.380859375,76.49980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.108692467212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307558864355087,0.1307601481676101,-4.261415597284213e-06,0.0,0.0001103090398828,0.0,0.0,5.1336822509765625,0.0,0.0,0.0,0.2746062874794006,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101772546768188,-620.0984497070312,302.3690795898437,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345102787017822,-2258.60107421875,304.1576843261719,0.8992589712142944,0.2041992992162704,0.1436118483543396,293.2304077148437,297.1499938964844,293.1499938964844,0.1989652812480926,-4181.4794921875,304.15045166015625,0.9990000128746032,0.2876899242401123,0.2660253643989563,293.31842041015625,297.1499938964844,293.1499938964844,0.0082249660044908,-2725.718994140625,301.0286560058594,0.5591371655464172,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,284.70703125,294.0438232421875,291.1648864746094,1.0,0.1906794011592865,0.924572229385376,0.924572229385376,1.0,1.0,-0.8785721659660339,0.3777686953544616,0.5008034706115723,0.1499671787023544,0.0,0.0,0.1719466149806976,25.430370330810547,25.0,0.5628675818443298,-4836.380859375,76.49980163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.108692467212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307558864355087,0.1307601481676101,-4.261415597284213e-06,0.0,0.0001103090398828,0.0,0.0,5.1336822509765625,0.0,0.0,0.0,0.2746062874794006,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101432679221034,-618.9617919921875,302.3486633300781,0.5591315031051636,0.050000000745058,0.0457502491772174,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591315031051636,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337354034185409,-2248.166259765625,304.1576843261719,0.8978238701820374,0.2032481580972671,0.1429496258497238,293.232421875,297.1499938964844,293.1499938964844,0.1989669799804687,-4181.52490234375,304.1503601074219,0.9990000128746032,0.28627610206604,0.2660325765609741,293.3193664550781,297.1499938964844,293.1499938964844,0.0081846546381711,-2716.920166015625,300.9970397949219,0.5591315031051636,0.050000000745058,0.2285319715738296,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,284.7146911621094,294.0519104003906,291.1650390625,1.0,0.190577358007431,0.9245581030845642,0.9245581030845642,1.0,1.0,-0.8777863383293152,0.3774393796920776,0.5003469586372375,0.1497541517019271,0.0,0.0,0.1709314435720443,25.422452926635746,25.0,0.4526545703411102,-4825.23974609375,76.35083770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1084372997283935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302429735660553,0.1302472352981567,-4.260539753886405e-06,0.0,0.0001100500739994,0.0,0.0,5.111911296844482,0.0,0.0,0.0,0.2745226919651031,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101094162091612,-617.825439453125,302.3282470703125,0.5591220259666443,0.050000000745058,0.0457503125071525,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591220259666443,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.132959708571434,-2237.707763671875,304.15771484375,0.8963751792907715,0.2022943645715713,0.1422854661941528,293.23443603515625,297.1499938964844,293.1499938964844,0.1989741027355194,-4181.66064453125,304.1502685546875,0.9990000128746032,0.2848348021507263,0.2660446166992187,293.3202819824219,297.1499938964844,293.1499938964844,0.008144374936819,-2708.0830078125,300.9652404785156,0.5591220259666443,0.050000000745058,0.2285322844982147,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,284.7223815917969,294.0600891113281,291.1651306152344,1.0,0.1904770135879516,0.9245463013648988,0.9245463013648988,1.0,1.0,-0.8770042657852173,0.377111554145813,0.4998927116394043,0.1495427191257476,0.0,0.0,0.1699125468730926,25.415239334106445,25.0,0.3461780250072479,-4814.07763671875,76.20378112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1081701144576072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297294348478317,0.1297336965799331,-4.259661636751844e-06,0.0,0.000109778913611,0.0,0.0,5.090128421783447,0.0,0.0,0.0,0.2744390070438385,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.010042106732726,-615.5531616210938,302.2872619628906,0.559082567691803,0.050000000745058,0.0457505695521831,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.559082567691803,0.050000000745058,0.0481775552034378,293.2230224609375,297.1499938964844,293.1499938964844,0.1314064264297485,-2216.7265625,304.15771484375,0.8934267163276672,0.2003796100616455,0.1409520804882049,293.2384948730469,297.1499938964844,293.1499938964844,0.1989818811416626,-4181.841796875,304.1501770019531,0.9990000128746032,0.2818741798400879,0.2660622894763946,293.3221740722656,297.1499938964844,293.1499938964844,0.0080639710649847,-2690.303955078125,300.9010925292969,0.559082567691803,0.050000000745058,0.2285335808992386,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,284.73785400390625,294.0767517089844,291.1652526855469,1.0,0.1902801692485809,0.9245227575302124,0.9245227575302124,1.0,1.0,-0.8754220008850098,0.3764485120773315,0.4989734888076782,0.1491150259971618,0.0,0.0,0.1678711324930191,25.404088973999023,25.0,0.1762332469224929,-4791.6650390625,75.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076054871082305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287052184343338,0.1287094801664352,-4.257909040461527e-06,0.0,0.0001092058882932,0.0,0.0,5.04672908782959,0.0,0.0,0.0,0.2742722928524017,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.010042106732726,-615.5531616210938,302.2872619628906,0.559082567691803,0.050000000745058,0.0457505695521831,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.559082567691803,0.050000000745058,0.0481775552034378,293.2230224609375,297.1499938964844,293.1499938964844,0.1314064264297485,-2216.7265625,304.15771484375,0.8934267163276672,0.2003796100616455,0.1409520804882049,293.2384948730469,297.1499938964844,293.1499938964844,0.1989818811416626,-4181.841796875,304.1501770019531,0.9990000128746032,0.2818741798400879,0.2660622894763946,293.3221740722656,297.1499938964844,293.1499938964844,0.0080639710649847,-2690.303955078125,300.9010925292969,0.559082567691803,0.050000000745058,0.2285335808992386,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,284.73785400390625,294.0767517089844,291.1652526855469,1.0,0.1902801692485809,0.9245227575302124,0.9245227575302124,1.0,1.0,-0.8754220008850098,0.3764485120773315,0.4989734888076782,0.1491150259971618,0.0,0.0,0.1678711324930191,25.404088973999023,25.0,0.1762332469224929,-4791.6650390625,75.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1076054871082305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287052184343338,0.1287094801664352,-4.257909040461527e-06,0.0,0.0001092058882932,0.0,0.0,5.04672908782959,0.0,0.0,0.0,0.2742722928524017,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099757304415106,-613.29052734375,302.24615478515625,0.5586313009262085,0.050000000745058,0.0457534529268741,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586313009262085,0.050000000745058,0.0481805875897407,293.2233581542969,297.1499938964844,293.1499938964844,0.1298487335443496,-2195.627197265625,304.1577453613281,0.8898944854736328,0.1984578222036361,0.1396150588989257,293.2420349121094,297.1499938964844,293.1499938964844,0.1981701105833053,-4167.76953125,304.15155029296875,0.9982994198799132,0.2789134979248047,0.2651384174823761,293.32403564453125,297.1499938964844,293.1499938964844,0.0079841706901788,-2672.445068359375,300.83642578125,0.5586313009262085,0.050000000745058,0.2285479754209518,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,284.7525939941406,294.09234619140625,291.1658020019531,1.0,0.1900643110275268,0.9244991540908812,0.9244991540908812,1.0,1.0,-0.8727506995201111,0.375316709280014,0.497433990240097,0.1484271436929702,0.0,0.0,0.1657652854919433,25.45120620727539,25.0,1.0218195915222168,-4767.3154296875,75.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1070074811577797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276725679636001,0.1276768296957016,-4.256165084370878e-06,0.0,0.0001085989933926,0.0,0.0,5.003061294555664,0.0,0.0,0.0,0.2741046249866485,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099757304415106,-613.29052734375,302.24615478515625,0.5586313009262085,0.050000000745058,0.0457534529268741,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586313009262085,0.050000000745058,0.0481805875897407,293.2233581542969,297.1499938964844,293.1499938964844,0.1298487335443496,-2195.627197265625,304.1577453613281,0.8898944854736328,0.1984578222036361,0.1396150588989257,293.2420349121094,297.1499938964844,293.1499938964844,0.1981701105833053,-4167.76953125,304.15155029296875,0.9982994198799132,0.2789134979248047,0.2651384174823761,293.32403564453125,297.1499938964844,293.1499938964844,0.0079841706901788,-2672.445068359375,300.83642578125,0.5586313009262085,0.050000000745058,0.2285479754209518,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,284.7525939941406,294.09234619140625,291.1658020019531,1.0,0.1900643110275268,0.9244991540908812,0.9244991540908812,1.0,1.0,-0.8727506995201111,0.375316709280014,0.497433990240097,0.1484271436929702,0.0,0.0,0.1657652854919433,25.45120620727539,25.0,1.0218195915222168,-4767.3154296875,75.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1070074811577797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276725679636001,0.1276768296957016,-4.256165084370878e-06,0.0,0.0001085989933926,0.0,0.0,5.003061294555664,0.0,0.0,0.0,0.2741046249866485,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.009909295476973,-610.9678955078125,302.2051696777344,0.5576022863388062,0.050000000745058,0.0457600690424442,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5576022863388062,0.050000000745058,0.0481875576078891,293.22369384765625,297.1499938964844,293.1499938964844,0.1282720863819122,-2174.1865234375,304.1578063964844,0.8855724930763245,0.1965324282646179,0.1382781118154525,293.2432861328125,297.1499938964844,293.1499938964844,0.1958701759576797,-4128.42626953125,304.1548156738281,0.9948599934577942,0.2763209939002991,0.262626439332962,293.3258361816406,297.1499938964844,293.1499938964844,0.007904440164566,-2654.2255859375,300.7717590332031,0.5576022863388062,0.050000000745058,0.2285810261964798,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,284.7630310058594,294.1007995605469,291.1684875488281,1.0,0.1897803694009781,0.9244855046272278,0.9244855046272278,1.0,1.0,-0.8681756258010864,0.3733717501163482,0.4948038756847381,0.1472720801830291,0.0,0.0,0.1632084250450134,25.57722282409668,25.0,3.212371349334717,-4737.74365234375,74.91708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1063735410571098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126484528183937,0.1264887899160385,-4.254306077200454e-06,0.0,0.0001079556241165,0.0,0.0,4.95306921005249,0.0,0.0,0.0,0.2739144563674927,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.009909295476973,-610.9678955078125,302.2051696777344,0.5576022863388062,0.050000000745058,0.0457600690424442,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5576022863388062,0.050000000745058,0.0481875576078891,293.22369384765625,297.1499938964844,293.1499938964844,0.1282720863819122,-2174.1865234375,304.1578063964844,0.8855724930763245,0.1965324282646179,0.1382781118154525,293.2432861328125,297.1499938964844,293.1499938964844,0.1958701759576797,-4128.42626953125,304.1548156738281,0.9948599934577942,0.2763209939002991,0.262626439332962,293.3258361816406,297.1499938964844,293.1499938964844,0.007904440164566,-2654.2255859375,300.7717590332031,0.5576022863388062,0.050000000745058,0.2285810261964798,291.1680908203125,291.1499938964844,274.7063903808594,272.399169921875,284.7630310058594,294.1007995605469,291.1684875488281,1.0,0.1897803694009781,0.9244855046272278,0.9244855046272278,1.0,1.0,-0.8681756258010864,0.3733717501163482,0.4948038756847381,0.1472720801830291,0.0,0.0,0.1632084250450134,25.57722282409668,25.0,3.212371349334717,-4737.74365234375,74.91708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1063735410571098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126484528183937,0.1264887899160385,-4.254306077200454e-06,0.0,0.0001079556241165,0.0,0.0,4.95306921005249,0.0,0.0,0.0,0.2739144563674927,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098431538790464,-608.649658203125,302.16387939453125,0.5568430423736572,0.050000000745058,0.0457650013267993,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568430423736572,0.050000000745058,0.0481927506625652,293.2239990234375,297.1499938964844,293.1499938964844,0.1267044693231582,-2152.82666015625,304.1578063964844,0.881609320640564,0.194604218006134,0.1369373649358749,293.2433166503906,297.1499938964844,293.1499938964844,0.1937829107046127,-4092.889404296875,304.1566467285156,0.9918013215065002,0.2739501893520355,0.26036337018013,293.3276062011719,297.1499938964844,293.1499938964844,0.0078250737860798,-2635.958984375,300.70654296875,0.5568430423736572,0.050000000745058,0.2286056578159332,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,284.7712097167969,294.105224609375,291.1700439453125,1.0,0.1894562989473343,0.9244718551635742,0.9244718551635742,1.0,1.0,-0.8638919591903687,0.3715551197528839,0.4923368692398071,0.146183967590332,0.0,0.0,0.1603971719741821,25.66155433654785,25.0,2.0011019706726074,-4705.83349609375,74.30781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056923121213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251189559698104,0.1251232177019119,-4.252116468705935e-06,0.0,0.0001072642553481,0.0,0.0,4.895643711090088,0.0,0.0,0.0,0.2736965715885162,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098431538790464,-608.649658203125,302.16387939453125,0.5568430423736572,0.050000000745058,0.0457650013267993,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568430423736572,0.050000000745058,0.0481927506625652,293.2239990234375,297.1499938964844,293.1499938964844,0.1267044693231582,-2152.82666015625,304.1578063964844,0.881609320640564,0.194604218006134,0.1369373649358749,293.2433166503906,297.1499938964844,293.1499938964844,0.1937829107046127,-4092.889404296875,304.1566467285156,0.9918013215065002,0.2739501893520355,0.26036337018013,293.3276062011719,297.1499938964844,293.1499938964844,0.0078250737860798,-2635.958984375,300.70654296875,0.5568430423736572,0.050000000745058,0.2286056578159332,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,284.7712097167969,294.105224609375,291.1700439453125,1.0,0.1894562989473343,0.9244718551635742,0.9244718551635742,1.0,1.0,-0.8638919591903687,0.3715551197528839,0.4923368692398071,0.146183967590332,0.0,0.0,0.1603971719741821,25.66155433654785,25.0,2.0011019706726074,-4705.83349609375,74.30781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1056923121213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251189559698104,0.1251232177019119,-4.252116468705935e-06,0.0,0.0001072642553481,0.0,0.0,4.895643711090088,0.0,0.0,0.0,0.2736965715885162,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098104998469352,-607.5108032226562,302.14306640625,0.5565207600593567,0.050000000745058,0.045767106115818,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565207600593567,0.050000000745058,0.0481949672102928,293.22412109375,297.1499938964844,293.1499938964844,0.1259287446737289,-2142.24560546875,304.1578063964844,0.8797045946121216,0.1936402469873428,0.1362665891647339,293.2431945800781,297.1499938964844,293.1499938964844,0.192775011062622,-4075.781005859375,304.15728759765625,0.9903249144554138,0.2727916240692138,0.2592669725418091,293.3284606933594,297.1499938964844,293.1499938964844,0.0077857160940766,-2626.885498046875,300.673583984375,0.5565207600593567,0.050000000745058,0.228616178035736,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,284.7751770019531,294.10723876953125,291.17022705078125,1.0,0.1892827451229095,0.924465000629425,0.924465000629425,1.0,1.0,-0.8617888689041138,0.3706640899181366,0.4911247789859772,0.1456491351127624,0.0,0.0,0.1590226143598556,25.694616317749023,25.0,1.2258751392364502,-4690.1943359375,73.99798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053335294127464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244466006755828,0.1244508475065231,-4.250979145581368e-06,0.0,0.0001069001446012,0.0,0.0,4.867340564727783,0.0,0.0,0.0,0.2735881507396698,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097779538482427,-606.3736572265625,302.1221618652344,0.5562261343002319,0.050000000745058,0.0457690395414829,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562261343002319,0.050000000745058,0.0481970012187957,293.2242431640625,297.1499938964844,293.1499938964844,0.1251556575298309,-2131.6884765625,304.15777587890625,0.8778373599052429,0.1926765143871307,0.1355958133935928,293.2430419921875,297.1499938964844,293.1499938964844,0.1917765289545059,-4058.84814453125,304.15777587890625,0.988862931728363,0.2716424763202667,0.2581814229488373,293.32928466796875,297.1499938964844,293.1499938964844,0.0077464925125241,-2617.805908203125,300.6404724121094,0.5562261343002319,0.050000000745058,0.2286258339881897,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,284.7791748046875,294.1093139648437,291.1702880859375,1.0,0.1891027987003326,0.9244766235351562,0.9244766235351562,1.0,1.0,-0.8596972823143005,0.3697788417339325,0.4899184107780456,0.1451177597045898,0.0,0.0,0.1576595902442932,25.72320938110352,25.0,0.6650233864784241,-4674.7861328125,73.68462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,304.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049643009901046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237861812114715,0.1237904280424118,-4.249855010129977e-06,0.0,0.0001065254182321,0.0,0.0,4.8395586013793945,0.0,0.0,0.0,0.2734814882278442,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097129894420504,-604.0919799804688,302.08013916015625,0.555703341960907,0.050000000745058,0.045772485435009,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.555703341960907,0.050000000745058,0.0482006296515464,293.2244873046875,297.1499938964844,293.1499938964844,0.1236149296164512,-2110.60888671875,304.1577453613281,0.8741933703422546,0.190749704837799,0.1342543810606002,293.2426452636719,297.1499938964844,293.1499938964844,0.1897967606782913,-4025.29052734375,304.1584777832031,0.9859579801559448,0.2693646550178528,0.2560315430164337,293.3309020996094,297.1499938964844,293.1499938964844,0.0076683121733367,-2599.576171875,300.57391357421875,0.555703341960907,0.050000000745058,0.2286430448293686,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,284.7874450683594,294.1137390136719,291.17022705078125,1.0,0.1887269169092178,0.924499809741974,0.924499809741974,1.0,1.0,-0.8555362224578857,0.3680185675621032,0.4875176250934601,0.1440619528293609,0.0,0.0,0.1549577414989471,25.76959609985352,25.0,0.0072815949097275,-4644.29443359375,73.04914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1042012348771095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224884167313575,0.1224926710128784,-4.247655397193739e-06,0.0,0.0001057510016835,0.0,0.0,4.785048484802246,0.0,0.0,0.0,0.2732722759246826,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097129894420504,-604.0919799804688,302.08013916015625,0.555703341960907,0.050000000745058,0.045772485435009,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.555703341960907,0.050000000745058,0.0482006296515464,293.2244873046875,297.1499938964844,293.1499938964844,0.1236149296164512,-2110.60888671875,304.1577453613281,0.8741933703422546,0.190749704837799,0.1342543810606002,293.2426452636719,297.1499938964844,293.1499938964844,0.1897967606782913,-4025.29052734375,304.1584777832031,0.9859579801559448,0.2693646550178528,0.2560315430164337,293.3309020996094,297.1499938964844,293.1499938964844,0.0076683121733367,-2599.576171875,300.57391357421875,0.555703341960907,0.050000000745058,0.2286430448293686,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,284.7874450683594,294.1137390136719,291.17022705078125,1.0,0.1887269169092178,0.924499809741974,0.924499809741974,1.0,1.0,-0.8555362224578857,0.3680185675621032,0.4875176250934601,0.1440619528293609,0.0,0.0,0.1549577414989471,25.76959609985352,25.0,0.0072815949097275,-4644.29443359375,73.04914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,304.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1042012348771095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224884167313575,0.1224926710128784,-4.247655397193739e-06,0.0,0.0001057510016835,0.0,0.0,4.785048484802246,0.0,0.0,0.0,0.2732722759246826,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096480306237936,-601.79150390625,302.03778076171875,0.5552509427070618,0.050000000745058,0.0457754842936992,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552509427070618,0.050000000745058,0.0482037886977195,293.22467041015625,297.1499938964844,293.1499938964844,0.1220796182751655,-2089.548095703125,304.1577453613281,0.87064528465271,0.1888233423233032,0.1329129487276077,293.2422180175781,297.1499938964844,293.1499938964844,0.187834620475769,-3992.023681640625,304.1589050292969,0.9830575585365297,0.2671088576316833,0.2539031505584717,293.3324890136719,297.1499938964844,293.1499938964844,0.0075903935357928,-2581.21630859375,300.5068359375,0.5552509427070618,0.050000000745058,0.2286580204963684,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,284.79608154296875,294.1186218261719,291.1700744628906,1.0,0.1883341372013092,0.9245229959487916,0.9245229959487916,1.0,1.0,-0.8513970971107483,0.3662678301334381,0.4851292669773102,0.1430151015520095,0.0,0.0,0.1522882580757141,25.80455207824707,25.0,-0.2233859449625015,-4614.087890625,72.4051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,304.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034156382083892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121219627559185,0.1212238743901252,-4.245515810907818e-06,0.0,0.000104953724076,0.0,0.0,4.731859683990479,0.0,0.0,0.0,0.2730682790279388,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096480306237936,-601.79150390625,302.03778076171875,0.5552509427070618,0.050000000745058,0.0457754842936992,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552509427070618,0.050000000745058,0.0482037886977195,293.22467041015625,297.1499938964844,293.1499938964844,0.1220796182751655,-2089.548095703125,304.1577453613281,0.87064528465271,0.1888233423233032,0.1329129487276077,293.2422180175781,297.1499938964844,293.1499938964844,0.187834620475769,-3992.023681640625,304.1589050292969,0.9830575585365297,0.2671088576316833,0.2539031505584717,293.3324890136719,297.1499938964844,293.1499938964844,0.0075903935357928,-2581.21630859375,300.5068359375,0.5552509427070618,0.050000000745058,0.2286580204963684,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,284.79608154296875,294.1186218261719,291.1700744628906,1.0,0.1883341372013092,0.9245229959487916,0.9245229959487916,1.0,1.0,-0.8513970971107483,0.3662678301334381,0.4851292669773102,0.1430151015520095,0.0,0.0,0.1522882580757141,25.80455207824707,25.0,-0.2233859449625015,-4614.087890625,72.4051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,304.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034156382083892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121219627559185,0.1212238743901252,-4.245515810907818e-06,0.0,0.000104953724076,0.0,0.0,4.731859683990479,0.0,0.0,0.0,0.2730682790279388,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095829339697957,-599.463623046875,301.9950561523437,0.5548531413078308,0.050000000745058,0.0457781367003917,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548531413078308,0.050000000745058,0.0482065826654434,293.224853515625,297.1499938964844,293.1499938964844,0.1205478087067604,-2068.477294921875,304.15771484375,0.8671720027923584,0.1868970394134521,0.131571277976036,293.24169921875,297.1499938964844,293.1499938964844,0.1858875751495361,-3958.97900390625,304.1591796875,0.9801467061042786,0.264872670173645,0.2517931461334228,293.33404541015625,297.1499938964844,293.1499938964844,0.0075126886367797,-2562.700439453125,300.4393615722656,0.5548531413078308,0.050000000745058,0.2286712676286697,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,284.80523681640625,294.1240234375,291.1699523925781,1.0,0.1879286766052246,0.9245530366897584,0.9245530366897584,1.0,1.0,-0.8472769260406494,0.3645247220993042,0.4827522039413452,0.1419786214828491,0.0,0.0,0.1496351510286331,25.83066749572754,25.0,-0.1905471086502075,-4583.97607421875,71.75607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026191562414169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199739724397659,0.1199782118201255,-4.2434289753146e-06,0.0,0.0001041453942889,0.0,0.0,4.679744720458984,0.0,0.0,0.0,0.2728685438632965,4.0,0.0,1.0
