time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095829339697957,-599.463623046875,301.9950561523437,0.5548531413078308,0.050000000745058,0.0457781367003917,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548531413078308,0.050000000745058,0.0482065826654434,293.224853515625,297.1499938964844,293.1499938964844,0.1205478087067604,-2068.477294921875,304.15771484375,0.8671720027923584,0.1868970394134521,0.131571277976036,293.24169921875,297.1499938964844,293.1499938964844,0.1858875751495361,-3958.97900390625,304.1591796875,0.9801467061042786,0.264872670173645,0.2517931461334228,293.33404541015625,297.1499938964844,293.1499938964844,0.0075126886367797,-2562.700439453125,300.4393615722656,0.5548531413078308,0.050000000745058,0.2286712676286697,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,284.80523681640625,294.1240234375,291.1699523925781,1.0,0.1879286766052246,0.9245530366897584,0.9245530366897584,1.0,1.0,-0.8472769260406494,0.3645247220993042,0.4827522039413452,0.1419786214828491,0.0,0.0,0.1496351510286331,25.83066749572754,25.0,-0.1905471086502075,-4583.97607421875,71.75607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026191562414169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199739724397659,0.1199782118201255,-4.2434289753146e-06,0.0,0.0001041453942889,0.0,0.0,4.679744720458984,0.0,0.0,0.0,0.2728685438632965,4.0,0.0,1.0
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.0095176370814442,-597.1044311523438,301.9519348144531,0.5544983744621277,0.050000000745058,0.0457805134356021,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544983744621277,0.050000000745058,0.0482090823352336,293.2250061035156,297.1499938964844,293.1499938964844,0.1190187409520149,-2047.384521484375,304.1576843261719,0.8637580871582031,0.1849706172943115,0.1302292793989181,293.2411804199219,297.1499938964844,293.1499938964844,0.1839553564786911,-3926.13623046875,304.1593322753906,0.9772155284881592,0.2626548707485199,0.2497003227472305,293.3355712890625,297.1499938964844,293.1499938964844,0.0074351895600557,-2544.021484375,300.3714294433594,0.5544983744621277,0.050000000745058,0.22868312895298,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,284.8149108886719,294.1299133300781,291.169921875,1.0,0.1875139027833938,0.9245830774307252,0.9245830774307252,1.0,1.0,-0.8431745767593384,0.3627878129482269,0.4803867936134338,0.1409539580345153,0.0,0.0,0.1469792425632476,25.84992408752441,25.0,-0.050716508179903,-4553.75439453125,71.10460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018219217658042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187419146299362,0.1187461540102958,-4.2413817027409095e-06,0.0,0.0001033363078022,0.0,0.0,4.628302574157715,0.0,0.0,0.0,0.2726716101169586,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.0095176370814442,-597.1044311523438,301.9519348144531,0.5544983744621277,0.050000000745058,0.0457805134356021,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544983744621277,0.050000000745058,0.0482090823352336,293.2250061035156,297.1499938964844,293.1499938964844,0.1190187409520149,-2047.384521484375,304.1576843261719,0.8637580871582031,0.1849706172943115,0.1302292793989181,293.2411804199219,297.1499938964844,293.1499938964844,0.1839553564786911,-3926.13623046875,304.1593322753906,0.9772155284881592,0.2626548707485199,0.2497003227472305,293.3355712890625,297.1499938964844,293.1499938964844,0.0074351895600557,-2544.021484375,300.3714294433594,0.5544983744621277,0.050000000745058,0.22868312895298,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,284.8149108886719,294.1299133300781,291.169921875,1.0,0.1875139027833938,0.9245830774307252,0.9245830774307252,1.0,1.0,-0.8431745767593384,0.3627878129482269,0.4803867936134338,0.1409539580345153,0.0,0.0,0.1469792425632476,25.84992408752441,25.0,-0.050716508179903,-4553.75439453125,71.10460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,304.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018219217658042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187419146299362,0.1187461540102958,-4.2413817027409095e-06,0.0,0.0001033363078022,0.0,0.0,4.628302574157715,0.0,0.0,0.0,0.2726716101169586,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094849141314625,-595.9130249023438,301.9302062988281,0.5543344020843506,0.050000000745058,0.0457816123962402,294.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543344020843506,0.050000000745058,0.0482102446258068,293.2250671386719,297.1499938964844,293.1499938964844,0.1182552054524421,-2036.8294677734373,304.1576843261719,0.8620699644088745,0.1840072870254516,0.1295581310987472,293.2409362792969,297.1499938964844,293.1499938964844,0.1829949617385864,-3909.79052734375,304.1593933105469,0.9757402539253236,0.261552631855011,0.2486601322889328,293.3363037109375,297.1499938964844,293.1499938964844,0.0073965271003544,-2534.623291015625,300.3372802734375,0.5543344020843506,0.050000000745058,0.2286886423826217,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,284.8199462890625,294.133056640625,291.1699523925781,1.0,0.1873038113117218,0.9245980978012084,0.9245980978012084,1.0,1.0,-0.8411300182342529,0.3619213998317718,0.4792086184024811,0.140446588397026,0.0,0.0,0.1456456333398819,25.857437133789062,25.0,0.0300996340811252,-4538.5625,70.77864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1014254614710807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181286722421646,0.1181329116225242,-4.240368070895784e-06,0.0,0.0001029339473461,0.0,0.0,4.6027350425720215,0.0,0.0,0.0,0.2725737988948822,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094521287828683,-594.7132568359375,301.90838623046875,0.5541780591011047,0.050000000745058,0.0457826666533947,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541780591011047,0.050000000745058,0.0482113510370254,293.2251281738281,297.1499938964844,293.1499938964844,0.1174923628568649,-2026.2686767578125,304.1576538085937,0.8603925704956055,0.1830439418554306,0.128886878490448,293.2406616210937,297.1499938964844,293.1499938964844,0.1820384860038757,-3893.49609375,304.159423828125,0.9742573499679564,0.2604548037052154,0.2476239949464798,293.3370666503906,297.1499938964844,293.1499938964844,0.0073579046875238,-2525.181640625,300.30303955078125,0.5541780591011047,0.050000000745058,0.2286939024925232,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,284.8251647949219,294.13629150390625,291.1700134277344,1.0,0.1870923340320587,0.9246217608451844,0.9246217608451844,1.0,1.0,-0.8390897512435913,0.361056387424469,0.4780333638191223,0.1399430632591247,0.0,0.0,0.1443058252334594,25.8637752532959,25.0,0.1088829711079597,-4523.3017578125,70.45284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,304.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.101031593978405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175161227583885,0.1175203621387481,-4.239359441271517e-06,0.0,0.0001025342280627,0.0,0.0,4.577220916748047,0.0,0.0,0.0,0.2724762260913849,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093864100053906,-592.2901000976562,301.86444091796875,0.5538854598999023,0.050000000745058,0.0457846410572528,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538854598999023,0.050000000745058,0.0482134334743022,293.2252502441406,297.1499938964844,293.1499938964844,0.1159690767526626,-2005.1353759765625,304.1576538085937,0.8570672869682312,0.1811173111200332,0.1275442540645599,293.2400817871094,297.1499938964844,293.1499938964844,0.1801379770040512,-3861.070068359375,304.1594543457031,0.9712677001953124,0.2582723200321197,0.2455640584230423,293.3385314941406,297.1499938964844,293.1499938964844,0.007280820980668,-2506.179443359375,300.2342529296875,0.5538854598999023,0.050000000745058,0.2287037670612335,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,284.8360290527344,294.1430358886719,291.1701965332031,1.0,0.1866660714149475,0.9246690273284912,0.9246690273284912,1.0,1.0,-0.8350227475166321,0.3593299090862274,0.475692868232727,0.13894784450531,0.0,0.0,0.1416022181510925,25.87339973449707,25.0,0.2456371188163757,-4492.55126953125,69.80255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1002541184425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162904426455497,0.1162946820259094,-4.237350367475301e-06,0.0,0.0001017451868392,0.0,0.0,4.526240348815918,0.0,0.0,0.0,0.2722814083099365,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093864100053906,-592.2901000976562,301.86444091796875,0.5538854598999023,0.050000000745058,0.0457846410572528,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538854598999023,0.050000000745058,0.0482134334743022,293.2252502441406,297.1499938964844,293.1499938964844,0.1159690767526626,-2005.1353759765625,304.1576538085937,0.8570672869682312,0.1811173111200332,0.1275442540645599,293.2400817871094,297.1499938964844,293.1499938964844,0.1801379770040512,-3861.070068359375,304.1594543457031,0.9712677001953124,0.2582723200321197,0.2455640584230423,293.3385314941406,297.1499938964844,293.1499938964844,0.007280820980668,-2506.179443359375,300.2342529296875,0.5538854598999023,0.050000000745058,0.2287037670612335,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,284.8360290527344,294.1430358886719,291.1701965332031,1.0,0.1866660714149475,0.9246690273284912,0.9246690273284912,1.0,1.0,-0.8350227475166321,0.3593299090862274,0.475692868232727,0.13894784450531,0.0,0.0,0.1416022181510925,25.87339973449707,25.0,0.2456371188163757,-4492.55126953125,69.80255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431091308594,304.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1002541184425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162904426455497,0.1162946820259094,-4.237350367475301e-06,0.0,0.0001017451868392,0.0,0.0,4.526240348815918,0.0,0.0,0.0,0.2722814083099365,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093205412849783,-589.8373413085938,301.820068359375,0.5536152124404907,0.050000000745058,0.0457864739000797,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536152124404907,0.050000000745058,0.0482153631746768,293.225341796875,297.1499938964844,293.1499938964844,0.1144494414329528,-1983.9920654296875,304.1576232910156,0.8537760376930237,0.1791910380125045,0.126201719045639,293.239501953125,297.1499938964844,293.1499938964844,0.1782541573047638,-3828.860595703125,304.159423828125,0.9682429432868958,0.2561069428920746,0.2435199916362762,293.3399963378906,297.1499938964844,293.1499938964844,0.0072039733640849,-2487.025634765625,300.1650085449219,0.5536152124404907,0.050000000745058,0.2287129163742065,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,284.8475036621094,294.1501159667969,291.17047119140625,1.0,0.1862367987632751,0.924716293811798,0.924716293811798,1.0,1.0,-0.830973744392395,0.3576074242591858,0.4733663499355316,0.1379697024822235,0.0,0.0,0.1388595253229141,25.87974166870117,25.0,0.36467245221138,-4461.50048828125,69.15510559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994922891259193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150610446929931,0.1150652840733528,-4.235346750647295e-06,0.0,0.0001009720290312,0.0,0.0,4.475199699401856,0.0,0.0,0.0,0.2720864713191986,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093205412849783,-589.8373413085938,301.820068359375,0.5536152124404907,0.050000000745058,0.0457864739000797,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536152124404907,0.050000000745058,0.0482153631746768,293.225341796875,297.1499938964844,293.1499938964844,0.1144494414329528,-1983.9920654296875,304.1576232910156,0.8537760376930237,0.1791910380125045,0.126201719045639,293.239501953125,297.1499938964844,293.1499938964844,0.1782541573047638,-3828.860595703125,304.159423828125,0.9682429432868958,0.2561069428920746,0.2435199916362762,293.3399963378906,297.1499938964844,293.1499938964844,0.0072039733640849,-2487.025634765625,300.1650085449219,0.5536152124404907,0.050000000745058,0.2287129163742065,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,284.8475036621094,294.1501159667969,291.17047119140625,1.0,0.1862367987632751,0.924716293811798,0.924716293811798,1.0,1.0,-0.830973744392395,0.3576074242591858,0.4733663499355316,0.1379697024822235,0.0,0.0,0.1388595253229141,25.87974166870117,25.0,0.36467245221138,-4461.50048828125,69.15510559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0994922891259193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150610446929931,0.1150652840733528,-4.235346750647295e-06,0.0,0.0001009720290312,0.0,0.0,4.475199699401856,0.0,0.0,0.0,0.2720864713191986,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.0092820832505822,-588.4088745117188,301.7916259765625,0.5538878440856934,0.050000000745058,0.0457846596837043,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538878440856934,0.050000000745058,0.0482134483754634,293.22021484375,297.1499938964844,293.1499938964844,0.1135802045464515,-1972.01708984375,304.1565246582031,0.8524469137191772,0.1783280074596405,0.1254434287548065,293.23370361328125,297.1499938964844,293.1499938964844,0.1770918816328048,-3809.267333984375,304.158203125,0.9670025110244752,0.2550225555896759,0.2422824501991272,293.3353576660156,297.1499938964844,293.1499938964844,0.0071482947096228,-2473.09228515625,300.1119384765625,0.5538878440856934,0.050000000745058,0.2287038415670395,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,284.8602600097656,294.15875244140625,291.16949462890625,1.0,0.1858412623405456,0.9247732758522034,0.9247732758522034,1.0,1.0,-0.8285625576972961,0.3565873205661773,0.4719752371311188,0.137377917766571,0.0,0.0,0.1362255662679672,25.805850982666016,25.0,-1.604013442993164,-4433.01123046875,68.66227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987496450543403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138557940721511,0.1138600260019302,-4.233348136040149e-06,0.0,0.0001002183344098,0.0,0.0,4.425205230712891,0.0,0.0,0.0,0.2718954682350158,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092820832505822,-588.4088745117188,301.7916259765625,0.5538878440856934,0.050000000745058,0.0457846596837043,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538878440856934,0.050000000745058,0.0482134483754634,293.22021484375,297.1499938964844,293.1499938964844,0.1135802045464515,-1972.01708984375,304.1565246582031,0.8524469137191772,0.1783280074596405,0.1254434287548065,293.23370361328125,297.1499938964844,293.1499938964844,0.1770918816328048,-3809.267333984375,304.158203125,0.9670025110244752,0.2550225555896759,0.2422824501991272,293.3353576660156,297.1499938964844,293.1499938964844,0.0071482947096228,-2473.09228515625,300.1119384765625,0.5538878440856934,0.050000000745058,0.2287038415670395,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,284.8602600097656,294.15875244140625,291.16949462890625,1.0,0.1858412623405456,0.9247732758522034,0.9247732758522034,1.0,1.0,-0.8285625576972961,0.3565873205661773,0.4719752371311188,0.137377917766571,0.0,0.0,0.1362255662679672,25.805850982666016,25.0,-1.604013442993164,-4433.01123046875,68.66227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987496450543403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138557940721511,0.1138600260019302,-4.233348136040149e-06,0.0,0.0001002183344098,0.0,0.0,4.425205230712891,0.0,0.0,0.0,0.2718954682350158,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.009234950877726,-586.6575927734375,301.7593688964844,0.553992509841919,0.050000000745058,0.0457839705049991,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.553992509841919,0.050000000745058,0.0482127256691455,293.2177429199219,297.1499938964844,293.1499938964844,0.1126380413770675,-1958.9349365234373,304.15594482421875,0.8507283926010132,0.1770555973052978,0.1246042996644973,293.23065185546875,297.1499938964844,293.1499938964844,0.1758616268634796,-3788.33251953125,304.15753173828125,0.9653559327125548,0.2535261809825897,0.2409390956163406,293.3326110839844,297.1499938964844,293.1499938964844,0.0070864460431039,-2457.53173828125,300.0550231933594,0.553992509841919,0.050000000745058,0.2287003993988037,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,284.8782043457031,294.1763916015625,291.1684265136719,1.0,0.1854720562696457,0.9248303174972534,0.9248303174972534,1.0,1.0,-0.8259375095367432,0.3554724752902984,0.4704650640487671,0.1367451697587967,0.0,0.0,0.1338808089494705,25.76008033752441,25.0,-0.92472642660141,-4406.076171875,68.17695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.098038725554943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128090918064117,0.1128133237361908,-4.231540060573025e-06,0.0,9.949684317689388e-05,0.0,0.0,4.381776809692383,0.0,0.0,0.0,0.2717277109622955,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.009234950877726,-586.6575927734375,301.7593688964844,0.553992509841919,0.050000000745058,0.0457839705049991,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.553992509841919,0.050000000745058,0.0482127256691455,293.2177429199219,297.1499938964844,293.1499938964844,0.1126380413770675,-1958.9349365234373,304.15594482421875,0.8507283926010132,0.1770555973052978,0.1246042996644973,293.23065185546875,297.1499938964844,293.1499938964844,0.1758616268634796,-3788.33251953125,304.15753173828125,0.9653559327125548,0.2535261809825897,0.2409390956163406,293.3326110839844,297.1499938964844,293.1499938964844,0.0070864460431039,-2457.53173828125,300.0550231933594,0.553992509841919,0.050000000745058,0.2287003993988037,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,284.8782043457031,294.1763916015625,291.1684265136719,1.0,0.1854720562696457,0.9248303174972534,0.9248303174972534,1.0,1.0,-0.8259375095367432,0.3554724752902984,0.4704650640487671,0.1367451697587967,0.0,0.0,0.1338808089494705,25.76008033752441,25.0,-0.92472642660141,-4406.076171875,68.17695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.098038725554943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128090918064117,0.1128133237361908,-4.231540060573025e-06,0.0,9.949684317689388e-05,0.0,0.0,4.381776809692383,0.0,0.0,0.0,0.2717277109622955,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092096421867609,-585.6939697265625,301.7423400878906,0.5539724230766296,0.050000000745058,0.0457841120660305,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539724230766296,0.050000000745058,0.0482128746807575,293.2169494628906,297.1499938964844,293.1499938964844,0.1120981350541114,-1951.3895263671875,304.15582275390625,0.8496525883674622,0.1763536185026168,0.1241272166371345,293.2295837402344,297.1499938964844,293.1499938964844,0.1751682609319687,-3776.4423828125,304.1574401855469,0.9643089771270752,0.2527134120464325,0.2401887029409408,293.3317565917969,297.1499938964844,293.1499938964844,0.0070543684996664,-2449.332275390625,300.0257568359375,0.5539724230766296,0.050000000745058,0.228701114654541,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,284.8871765136719,294.185302734375,291.168701171875,1.0,0.1852910816669464,0.924858808517456,0.924858808517456,1.0,1.0,-0.8244655728340149,0.3548465371131897,0.4696190357208252,0.1363926827907562,0.0,0.0,0.1326238811016082,25.7485466003418,25.0,-0.0091040013357996,-4392.0859375,67.92566680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,303.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0976975336670875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122745871543884,0.1122788116335868,-4.230689228279516e-06,0.0,9.915057307807729e-05,0.0,0.0,4.359697341918945,0.0,0.0,0.0,0.2716433405876159,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091835781931877,-584.6942749023438,301.7248229980469,0.5539273023605347,0.050000000745058,0.0457844175398349,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539273023605347,0.050000000745058,0.0482131987810134,293.2163391113281,297.1499938964844,293.1499938964844,0.1115337088704109,-1943.4833984375,304.1557922363281,0.8484987020492554,0.1756246089935302,0.1236285492777824,293.22869873046875,297.1499938964844,293.1499938964844,0.1744504421949386,-3764.102783203125,304.1573791503906,0.9631795287132264,0.2518783807754516,0.2394123077392578,293.3311767578125,297.1499938964844,293.1499938964844,0.0070217959582805,-2440.952392578125,299.9960021972656,0.5539273023605347,0.050000000745058,0.2287026494741439,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,284.89599609375,294.1938781738281,291.1691589355469,1.0,0.1851113885641098,0.9248836636543274,0.9248836636543274,1.0,1.0,-0.8229379057884216,0.3541964590549469,0.4687414467334747,0.136027991771698,0.0,0.0,0.1313141733407974,25.74094009399414,25.0,0.6185930967330933,-4377.58251953125,67.67168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,303.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973645970225334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117157936096191,0.1117200255393982,-4.2298183871025685e-06,0.0,9.881268488243222e-05,0.0,0.0,4.336649417877197,0.0,0.0,0.0,0.2715558111667633,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091298827901482,-582.6238403320312,301.6883850097656,0.5537880063056946,0.050000000745058,0.045785367488861,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537880063056946,0.050000000745058,0.0482141971588134,293.215576171875,297.1499938964844,293.1499938964844,0.1103526279330253,-1926.89990234375,304.1558532714844,0.8460224866867065,0.1741015464067459,0.1225815340876579,293.2273254394531,297.1499938964844,293.1499938964844,0.1729733496904373,-3738.654052734375,304.1573791503906,0.9607445001602172,0.2501635253429413,0.2378096431493759,293.3305969238281,297.1499938964844,293.1499938964844,0.0069556809030473,-2423.828857421875,299.9351501464844,0.5537880063056946,0.050000000745058,0.2287073880434036,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,284.9129638671875,294.2099609375,291.1700439453125,1.0,0.1847539097070694,0.92493337392807,0.92493337392807,1.0,1.0,-0.8197659254074097,0.3528458774089813,0.4669200479984283,0.1352741122245788,0.0,0.0,0.128594696521759,25.73344612121582,25.0,1.115512728691101,-4347.74560546875,67.1581039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,303.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.096718393266201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105541959404945,0.1105584278702735,-4.227999397699023e-06,0.0,9.81568737188354e-05,0.0,0.0,4.28878116607666,0.0,0.0,0.0,0.2713740170001983,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091298827901482,-582.6238403320312,301.6883850097656,0.5537880063056946,0.050000000745058,0.045785367488861,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537880063056946,0.050000000745058,0.0482141971588134,293.215576171875,297.1499938964844,293.1499938964844,0.1103526279330253,-1926.89990234375,304.1558532714844,0.8460224866867065,0.1741015464067459,0.1225815340876579,293.2273254394531,297.1499938964844,293.1499938964844,0.1729733496904373,-3738.654052734375,304.1573791503906,0.9607445001602172,0.2501635253429413,0.2378096431493759,293.3305969238281,297.1499938964844,293.1499938964844,0.0069556809030473,-2423.828857421875,299.9351501464844,0.5537880063056946,0.050000000745058,0.2287073880434036,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,284.9129638671875,294.2099609375,291.1700439453125,1.0,0.1847539097070694,0.92493337392807,0.92493337392807,1.0,1.0,-0.8197659254074097,0.3528458774089813,0.4669200479984283,0.1352741122245788,0.0,0.0,0.128594696521759,25.73344612121582,25.0,1.115512728691101,-4347.74560546875,67.1581039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,303.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.096718393266201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105541959404945,0.1105584278702735,-4.227999397699023e-06,0.0,9.81568737188354e-05,0.0,0.0,4.28878116607666,0.0,0.0,0.0,0.2713740170001983,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747084468603,-580.4837036132812,301.6504821777344,0.5536078810691833,0.050000000745058,0.0457865893840789,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536078810691833,0.050000000745058,0.0482154861092567,293.2152404785156,297.1499938964844,293.1499938964844,0.109119139611721,-1909.5338134765625,304.15594482421875,0.8433852195739746,0.1725095957517624,0.1214829981327056,293.226318359375,297.1499938964844,293.1499938964844,0.1714640259742736,-3712.5908203125,304.1574401855469,0.9581398367881776,0.2484098970890045,0.2361649572849273,293.3306579589844,297.1499938964844,293.1499938964844,0.0068887276574969,-2406.3447265625,299.87274169921875,0.5536078810691833,0.050000000745058,0.2287134975194931,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,284.9293518066406,294.2249450683594,291.1708374023437,1.0,0.1843968331813812,0.9249831438064576,0.9249831438064576,1.0,1.0,-0.8164839744567871,0.3514476418495178,0.4650363326072693,0.1344982981681823,0.0,0.0,0.1257731616497039,25.73233222961425,25.0,1.1100925207138062,-4317.37353515625,66.63898468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960906073451042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093572676181793,0.1093614995479583,-4.226111741445493e-06,0.0,9.751974721439184e-05,0.0,0.0,4.239515781402588,0.0,0.0,0.0,0.2711866497993469,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747084468603,-580.4837036132812,301.6504821777344,0.5536078810691833,0.050000000745058,0.0457865893840789,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536078810691833,0.050000000745058,0.0482154861092567,293.2152404785156,297.1499938964844,293.1499938964844,0.109119139611721,-1909.5338134765625,304.15594482421875,0.8433852195739746,0.1725095957517624,0.1214829981327056,293.226318359375,297.1499938964844,293.1499938964844,0.1714640259742736,-3712.5908203125,304.1574401855469,0.9581398367881776,0.2484098970890045,0.2361649572849273,293.3306579589844,297.1499938964844,293.1499938964844,0.0068887276574969,-2406.3447265625,299.87274169921875,0.5536078810691833,0.050000000745058,0.2287134975194931,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,284.9293518066406,294.2249450683594,291.1708374023437,1.0,0.1843968331813812,0.9249831438064576,0.9249831438064576,1.0,1.0,-0.8164839744567871,0.3514476418495178,0.4650363326072693,0.1344982981681823,0.0,0.0,0.1257731616497039,25.73233222961425,25.0,1.1100925207138062,-4317.37353515625,66.63898468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960906073451042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093572676181793,0.1093614995479583,-4.226111741445493e-06,0.0,9.751974721439184e-05,0.0,0.0,4.239515781402588,0.0,0.0,0.0,0.2711866497993469,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090185422450304,-578.2921752929688,301.6114501953125,0.5534053444862366,0.050000000745058,0.0457879677414894,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534053444862366,0.050000000745058,0.0482169352471828,293.2152099609375,297.1499938964844,293.1499938964844,0.1078458726406097,-1891.5633544921875,304.1560974121094,0.8406343460083008,0.1708629727363586,0.1203443184494972,293.2255554199219,297.1499938964844,293.1499938964844,0.1699378341436386,-3686.185546875,304.1575012207031,0.9554141759872437,0.2466333210468292,0.2344955950975418,293.33111572265625,297.1499938964844,293.1499938964844,0.006821300368756,-2388.591552734375,299.8091735839844,0.5534053444862366,0.050000000745058,0.2287203818559646,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,284.9453125,294.2392272949219,291.1714782714844,1.0,0.1840385049581527,0.9250454306602478,0.9250454306602478,1.0,1.0,-0.813125491142273,0.3500165045261383,0.463109016418457,0.1337086856365203,0.0,0.0,0.1228728517889976,25.73468399047852,25.0,0.9395551085472108,-4286.78271484375,66.11570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954729095101356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081375554203987,0.1081417798995971,-4.224183612677734e-06,0.0,9.6892865258269e-05,0.0,0.0,4.189384937286377,0.0,0.0,0.0,0.2709958255290985,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090185422450304,-578.2921752929688,301.6114501953125,0.5534053444862366,0.050000000745058,0.0457879677414894,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534053444862366,0.050000000745058,0.0482169352471828,293.2152099609375,297.1499938964844,293.1499938964844,0.1078458726406097,-1891.5633544921875,304.1560974121094,0.8406343460083008,0.1708629727363586,0.1203443184494972,293.2255554199219,297.1499938964844,293.1499938964844,0.1699378341436386,-3686.185546875,304.1575012207031,0.9554141759872437,0.2466333210468292,0.2344955950975418,293.33111572265625,297.1499938964844,293.1499938964844,0.006821300368756,-2388.591552734375,299.8091735839844,0.5534053444862366,0.050000000745058,0.2287203818559646,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,284.9453125,294.2392272949219,291.1714782714844,1.0,0.1840385049581527,0.9250454306602478,0.9250454306602478,1.0,1.0,-0.813125491142273,0.3500165045261383,0.463109016418457,0.1337086856365203,0.0,0.0,0.1228728517889976,25.73468399047852,25.0,0.9395551085472108,-4286.78271484375,66.11570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,303.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954729095101356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081375554203987,0.1081417798995971,-4.224183612677734e-06,0.0,9.6892865258269e-05,0.0,0.0,4.189384937286377,0.0,0.0,0.0,0.2709958255290985,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089616635814309,-576.058349609375,301.57147216796875,0.5531904101371765,0.050000000745058,0.0457894317805767,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531904101371765,0.050000000745058,0.0482184775173664,293.2154235839844,297.1499938964844,293.1499938964844,0.1065393090248107,-1873.0771484375,304.15625,0.8377941846847534,0.1691691726446151,0.119171604514122,293.2249450683594,297.1499938964844,293.1499938964844,0.1684028059244156,-3659.578369140625,304.1575622558594,0.952595829963684,0.2448430359363556,0.2328113168478012,293.33184814453125,297.1499938964844,293.1499938964844,0.0067535988055169,-2370.615234375,299.7446594238281,0.5531904101371765,0.050000000745058,0.2287276983261108,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,284.9610900878906,294.2532043457031,291.1720275878906,1.0,0.1836780905723571,0.9251077771186828,0.9251077771186828,1.0,1.0,-0.8097090721130371,0.3485601246356964,0.4611489176750183,0.1329091489315033,0.0,0.0,0.1199084669351577,25.738920211791992,25.0,0.7804288268089294,-4256.1552734375,65.58910369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948584824800491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069033145904541,0.1069075316190719,-4.222233201289782e-06,0.0,9.626930113881826e-05,0.0,0.0,4.138734817504883,0.0,0.0,0.0,0.2708029448986053,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089616635814309,-576.058349609375,301.57147216796875,0.5531904101371765,0.050000000745058,0.0457894317805767,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531904101371765,0.050000000745058,0.0482184775173664,293.2154235839844,297.1499938964844,293.1499938964844,0.1065393090248107,-1873.0771484375,304.15625,0.8377941846847534,0.1691691726446151,0.119171604514122,293.2249450683594,297.1499938964844,293.1499938964844,0.1684028059244156,-3659.578369140625,304.1575622558594,0.952595829963684,0.2448430359363556,0.2328113168478012,293.33184814453125,297.1499938964844,293.1499938964844,0.0067535988055169,-2370.615234375,299.7446594238281,0.5531904101371765,0.050000000745058,0.2287276983261108,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,284.9610900878906,294.2532043457031,291.1720275878906,1.0,0.1836780905723571,0.9251077771186828,0.9251077771186828,1.0,1.0,-0.8097090721130371,0.3485601246356964,0.4611489176750183,0.1329091489315033,0.0,0.0,0.1199084669351577,25.738920211791992,25.0,0.7804288268089294,-4256.1552734375,65.58910369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,303.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948584824800491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069033145904541,0.1069075316190719,-4.222233201289782e-06,0.0,9.626930113881826e-05,0.0,0.0,4.138734817504883,0.0,0.0,0.0,0.2708029448986053,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089329918846488,-574.9262084960938,301.5511779785156,0.553080141544342,0.050000000745058,0.0457901842892169,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.553080141544342,0.050000000745058,0.0482192710041999,293.2156066894531,297.1499938964844,293.1499938964844,0.1058740764856338,-1863.6468505859373,304.15631103515625,0.83634352684021,0.1683052033185959,0.1185731068253517,293.2247009277344,297.1499938964844,293.1499938964844,0.167633444070816,-3646.224365234375,304.1575927734375,0.951157808303833,0.2439446598291397,0.2319656014442443,293.3323059082031,297.1499938964844,293.1499938964844,0.0067196660675108,-2361.54638671875,299.7120666503906,0.553080141544342,0.050000000745058,0.2287314534187317,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,284.96893310546875,294.2601318359375,291.1722717285156,1.0,0.18349689245224,0.9251389503479004,0.9251389503479004,1.0,1.0,-0.8079820871353149,0.3478237986564636,0.4601583182811737,0.1325063556432724,0.0,0.0,0.1184023693203926,25.74145126342773,25.0,0.7313790321350098,-4240.84423828125,65.32466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.094550609588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062814965844154,0.1062857210636138,-4.221252766001271e-06,0.0,9.59568496909924e-05,0.0,0.0,4.113248348236084,0.0,0.0,0.0,0.270705908536911,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089042130857706,-573.7854614257812,301.5307006835937,0.5529688000679016,0.050000000745058,0.0457909442484378,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529688000679016,0.050000000745058,0.0482200719416141,293.2158203125,297.1499938964844,293.1499938964844,0.1052015945315361,-1854.101318359375,304.1563720703125,0.8348745703697205,0.1674308478832245,0.1179672256112098,293.2244567871094,297.1499938964844,293.1499938964844,0.1668635904788971,-3632.84912109375,304.1575927734375,0.9497035145759584,0.2430451363325119,0.2311184704303741,293.3327941894531,297.1499938964844,293.1499938964844,0.0066857188940048,-2352.43310546875,299.6792907714844,0.5529688000679016,0.050000000745058,0.2287352532148361,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,284.97674560546875,294.2670288085937,291.1725158691406,1.0,0.183315023779869,0.9251781702041626,0.9251781702041626,1.0,1.0,-0.8062447309494019,0.3470831215381622,0.4591615796089172,0.1321021914482116,0.0,0.0,0.1168806999921798,25.744129180908203,25.0,0.7020084261894226,-4225.5400390625,65.05960845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,303.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942414328455925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056569293141365,0.1056611537933349,-4.220269147481304e-06,0.0,9.564307401888072e-05,0.0,0.0,4.08767032623291,0.0,0.0,0.0,0.270608514547348,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088463658466935,-571.4786376953125,301.48931884765625,0.5527441501617432,0.050000000745058,0.0457924827933311,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527441501617432,0.050000000745058,0.0482216887176036,293.21636962890625,297.1499938964844,293.1499938964844,0.1038355231285095,-1834.6710205078125,304.1565246582031,0.8318821787834167,0.1656512320041656,0.1167339086532592,293.2240295410156,297.1499938964844,293.1499938964844,0.1653237640857696,-3606.057373046875,304.1576232910156,0.9467519521713256,0.2412441521883011,0.2294218391180038,293.3338317871094,297.1499938964844,293.1499938964844,0.0066177989356219,-2334.07568359375,299.61328125,0.5527441501617432,0.050000000745058,0.2287429273128509,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,284.9924011230469,294.28094482421875,291.1730041503906,1.0,0.1829492151737213,0.925256609916687,0.925256609916687,1.0,1.0,-0.802741289138794,0.3455893397331238,0.4571519494056701,0.1312897503376007,0.0,0.0,0.1137887462973594,25.749738693237305,25.0,0.6933291554450989,-4194.92822265625,64.52789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936172753572464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043992936611175,0.1044035106897354,-4.218294634483755e-06,0.0,9.500963642494752e-05,0.0,0.0,4.03623104095459,0.0,0.0,0.0,0.2704126536846161,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088463658466935,-571.4786376953125,301.48931884765625,0.5527441501617432,0.050000000745058,0.0457924827933311,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527441501617432,0.050000000745058,0.0482216887176036,293.21636962890625,297.1499938964844,293.1499938964844,0.1038355231285095,-1834.6710205078125,304.1565246582031,0.8318821787834167,0.1656512320041656,0.1167339086532592,293.2240295410156,297.1499938964844,293.1499938964844,0.1653237640857696,-3606.057373046875,304.1576232910156,0.9467519521713256,0.2412441521883011,0.2294218391180038,293.3338317871094,297.1499938964844,293.1499938964844,0.0066177989356219,-2334.07568359375,299.61328125,0.5527441501617432,0.050000000745058,0.2287429273128509,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,284.9924011230469,294.28094482421875,291.1730041503906,1.0,0.1829492151737213,0.925256609916687,0.925256609916687,1.0,1.0,-0.802741289138794,0.3455893397331238,0.4571519494056701,0.1312897503376007,0.0,0.0,0.1137887462973594,25.749738693237305,25.0,0.6933291554450989,-4194.92822265625,64.52789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936172753572464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043992936611175,0.1044035106897354,-4.218294634483755e-06,0.0,9.500963642494752e-05,0.0,0.0,4.03623104095459,0.0,0.0,0.0,0.2704126536846161,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087881907820701,-569.1394653320312,301.4473571777344,0.5525178909301758,0.050000000745058,0.0457940362393856,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525178909301758,0.050000000745058,0.0482233241200447,293.2170715332031,297.1499938964844,293.1499938964844,0.1024409085512161,-1814.779052734375,304.1566772460937,0.8288127779960632,0.1638297140598297,0.1154714599251747,293.2236633300781,297.1499938964844,293.1499938964844,0.1637851893901825,-3579.23486328125,304.1576538085937,0.9437499642372132,0.2394424229860305,0.2277239263057708,293.3349609375,297.1499938964844,293.1499938964844,0.0065498752519488,-2315.549072265625,299.5467224121094,0.5525178909301758,0.050000000745058,0.2287506908178329,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,285.00811767578125,294.2950744628906,291.17352294921875,1.0,0.1825806051492691,0.9253351092338562,0.9253351092338562,1.0,1.0,-0.7992015480995178,0.3440797924995422,0.4551217257976532,0.1304721534252166,0.0,0.0,0.1106260046362876,25.755535125732425,25.0,0.7322486639022827,-4164.2607421875,63.99416732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929828584194183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031287983059883,0.1031330153346061,-4.2163082980550826e-06,0.0,9.436577965971082e-05,0.0,0.0,3.984354257583618,0.0,0.0,0.0,0.2702152132987976,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087881907820701,-569.1394653320312,301.4473571777344,0.5525178909301758,0.050000000745058,0.0457940362393856,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525178909301758,0.050000000745058,0.0482233241200447,293.2170715332031,297.1499938964844,293.1499938964844,0.1024409085512161,-1814.779052734375,304.1566772460937,0.8288127779960632,0.1638297140598297,0.1154714599251747,293.2236633300781,297.1499938964844,293.1499938964844,0.1637851893901825,-3579.23486328125,304.1576538085937,0.9437499642372132,0.2394424229860305,0.2277239263057708,293.3349609375,297.1499938964844,293.1499938964844,0.0065498752519488,-2315.549072265625,299.5467224121094,0.5525178909301758,0.050000000745058,0.2287506908178329,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,285.00811767578125,294.2950744628906,291.17352294921875,1.0,0.1825806051492691,0.9253351092338562,0.9253351092338562,1.0,1.0,-0.7992015480995178,0.3440797924995422,0.4551217257976532,0.1304721534252166,0.0,0.0,0.1106260046362876,25.755535125732425,25.0,0.7322486639022827,-4164.2607421875,63.99416732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929828584194183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031287983059883,0.1031330153346061,-4.2163082980550826e-06,0.0,9.436577965971082e-05,0.0,0.0,3.984354257583618,0.0,0.0,0.0,0.2702152132987976,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087297493591904,-566.7698364257812,301.4049072265625,0.5522905588150024,0.050000000745058,0.0457955971360206,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522905588150024,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010167077183723,-1794.4056396484375,304.1568298339844,0.8256565928459167,0.1619643718004226,0.114178642630577,293.2233581542969,297.1499938964844,293.1499938964844,0.1622495055198669,-3552.408935546875,304.1576538085937,0.9407047629356384,0.2376417368650436,0.2260265201330185,293.336181640625,297.1499938964844,293.1499938964844,0.0064819878898561,-2296.863525390625,299.4795837402344,0.5522905588150024,0.050000000745058,0.2287584990262985,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,285.02392578125,294.3094482421875,291.174072265625,1.0,0.1822090893983841,0.9254239201545716,0.9254239201545716,1.0,1.0,-0.7956260442733765,0.3425550758838653,0.4530709385871887,0.1296497285366058,0.0,0.0,0.10738555341959,25.76142692565918,25.0,0.7818637490272522,-4133.47021484375,63.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923356711864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018433272838592,0.1018475368618965,-4.214306954963831e-06,0.0,9.370896441396326e-05,0.0,0.0,3.931955099105835,0.0,0.0,0.0,0.270016074180603,4.0,0.0,1.0
