time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087297493591904,-566.7698364257812,301.4049072265625,0.5522905588150024,0.050000000745058,0.0457955971360206,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522905588150024,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010167077183723,-1794.4056396484375,304.1568298339844,0.8256565928459167,0.1619643718004226,0.114178642630577,293.2233581542969,297.1499938964844,293.1499938964844,0.1622495055198669,-3552.408935546875,304.1576538085937,0.9407047629356384,0.2376417368650436,0.2260265201330185,293.336181640625,297.1499938964844,293.1499938964844,0.0064819878898561,-2296.863525390625,299.4795837402344,0.5522905588150024,0.050000000745058,0.2287584990262985,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,285.02392578125,294.3094482421875,291.174072265625,1.0,0.1822090893983841,0.9254239201545716,0.9254239201545716,1.0,1.0,-0.7956260442733765,0.3425550758838653,0.4530709385871887,0.1296497285366058,0.0,0.0,0.10738555341959,25.76142692565918,25.0,0.7818637490272522,-4133.47021484375,63.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923356711864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018433272838592,0.1018475368618965,-4.214306954963831e-06,0.0,9.370896441396326e-05,0.0,0.0,3.931955099105835,0.0,0.0,0.0,0.270016074180603,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086711011826992,-564.3719482421875,301.3619689941406,0.5520623326301575,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520623326301575,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.0995620414614677,-1773.5338134765625,304.156982421875,0.8224003911018372,0.1600533574819564,0.1128542646765708,293.2230529785156,297.1499938964844,293.1499938964844,0.160718098282814,-3525.603515625,304.1576538085937,0.9376230835914612,0.2358433306217193,0.2243309617042541,293.33740234375,297.1499938964844,293.1499938964844,0.00641416804865,-2278.0283203125,299.4119567871094,0.5520623326301575,0.050000000745058,0.2287663519382476,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,285.03985595703125,294.3241577148437,291.1746826171875,1.0,0.1818346679210662,0.925512671470642,0.925512671470642,1.0,1.0,-0.7920148968696594,0.3410150110721588,0.4509998857975006,0.1288221478462219,0.0,0.0,0.1040641218423843,25.767379760742188,25.0,0.8211301565170288,-4102.509765625,62.920936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916741341352462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005422696471214,0.1005464792251586,-4.212289240967948e-06,0.0,9.303758997702972e-05,0.0,0.0,3.879010677337648,0.0,0.0,0.0,0.2698152065277099,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086711011826992,-564.3719482421875,301.3619689941406,0.5520623326301575,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520623326301575,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.0995620414614677,-1773.5338134765625,304.156982421875,0.8224003911018372,0.1600533574819564,0.1128542646765708,293.2230529785156,297.1499938964844,293.1499938964844,0.160718098282814,-3525.603515625,304.1576538085937,0.9376230835914612,0.2358433306217193,0.2243309617042541,293.33740234375,297.1499938964844,293.1499938964844,0.00641416804865,-2278.0283203125,299.4119567871094,0.5520623326301575,0.050000000745058,0.2287663519382476,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,285.03985595703125,294.3241577148437,291.1746826171875,1.0,0.1818346679210662,0.925512671470642,0.925512671470642,1.0,1.0,-0.7920148968696594,0.3410150110721588,0.4509998857975006,0.1288221478462219,0.0,0.0,0.1040641218423843,25.767379760742188,25.0,0.8211301565170288,-4102.509765625,62.920936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,303.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916741341352462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005422696471214,0.1005464792251586,-4.212289240967948e-06,0.0,9.303758997702972e-05,0.0,0.0,3.879010677337648,0.0,0.0,0.0,0.2698152065277099,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086417123675346,-563.1629028320312,301.3403015136719,0.5519478917121887,0.050000000745058,0.0457979626953601,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519478917121887,0.050000000745058,0.048227459192276,293.2193298339844,297.1499938964844,293.1499938964844,0.0988227725028991,-1762.90283203125,304.15704345703125,0.8207290768623352,0.1590798497200012,0.1121796816587448,293.2229309082031,297.1499938964844,293.1499938964844,0.1599543243646621,-3512.214111328125,304.1576538085937,0.9360705018043518,0.2349452078342437,0.2234841436147689,293.3380432128906,297.1499938964844,293.1499938964844,0.0063802911899983,-2268.55712890625,299.3779296875,0.5519478917121887,0.050000000745058,0.228770300745964,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,285.0478820800781,294.3316650390625,291.17498779296875,1.0,0.1816463321447372,0.9255570769309998,0.9255570769309998,1.0,1.0,-0.7901957035064697,0.3402391374111175,0.4499565660953522,0.1284063160419464,0.0,0.0,0.1023722738027572,25.7703857421875,25.0,0.834421694278717,-4086.95361328125,62.65142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913376882672309,0.0,0.0,0.0,0.0,1.0,1.9716533643077128e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998857915401458,0.099894143640995,-8.349767995241564e-06,0.0,9.269614383811132e-05,0.0,0.0,3.852487802505493,0.0,0.0,0.0,0.2697145938873291,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086123002693057,-561.9479370117188,301.31854248046875,0.5518332123756409,0.050000000745058,0.0457987561821937,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518332123756409,0.050000000745058,0.0482282936573028,293.2198791503906,297.1499938964844,293.1499938964844,0.0980759859085083,-1752.1492919921875,304.1571350097656,0.8190270662307739,0.1580951660871505,0.1114972755312919,293.2227783203125,297.1499938964844,293.1499938964844,0.1591919064521789,-3498.83447265625,304.1576538085937,0.9345110654830932,0.2340478748083114,0.2226379662752151,293.33868408203125,297.1499938964844,293.1499938964844,0.0063464469276368,-2259.05322265625,299.34381103515625,0.5518332123756409,0.050000000745058,0.2287742644548416,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,285.055908203125,294.3392639160156,291.17529296875,1.0,0.1814573258161544,0.9256073236465454,0.9256073236465454,1.0,1.0,-0.7883678674697876,0.3394597172737121,0.4489081501960754,0.1279893964529037,0.0,0.0,0.1006614342331886,25.77340507507324,25.0,0.8422214388847351,-4071.351318359375,62.38153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909977480769157,0.0,0.0,0.0,0.0,1.0,0.0001239288976648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992258265614509,0.0992793440818786,-5.3510604629991576e-05,0.0,9.23511470318772e-05,0.0,0.0,3.827426195144653,0.0,0.0,0.0,0.2696174085140228,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085533941164612,-559.4998168945312,301.2746887207031,0.5516030788421631,0.050000000745058,0.0458003506064415,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516030788421631,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.0965571701526641,-1730.2392578125,304.15728759765625,0.8155138492584229,0.1560883969068527,0.1101066693663597,293.2225341796875,297.1499938964844,293.1499938964844,0.157671719789505,-3472.116455078125,304.1576232910156,0.9313753247261048,0.2322558760643005,0.2209480702877044,293.3399658203125,297.1499938964844,293.1499938964844,0.0062788468785583,-2239.947021484375,299.27520751953125,0.5516030788421631,0.050000000745058,0.2287822216749191,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,285.07208251953125,294.3547668457031,291.1758728027344,1.0,0.1810770481824875,0.9257078170776368,0.9257078170776368,1.0,1.0,-0.7846842408180237,0.3378889560699463,0.4467953145503998,0.1271513104438781,0.0,0.0,0.0971801206469535,25.77951431274414,25.0,0.8323503136634827,-4039.964599609375,61.84030532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.090306632220745,0.0,0.0,0.0,0.0,1.0,0.0004607462324202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097893975675106,0.0983611196279525,-0.0004671410424634,0.0,9.164975199382752e-05,0.0,0.0,3.789409637451172,0.0,0.0,0.0,0.2694534063339233,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085533941164612,-559.4998168945312,301.2746887207031,0.5516030788421631,0.050000000745058,0.0458003506064415,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516030788421631,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.0965571701526641,-1730.2392578125,304.15728759765625,0.8155138492584229,0.1560883969068527,0.1101066693663597,293.2225341796875,297.1499938964844,293.1499938964844,0.157671719789505,-3472.116455078125,304.1576232910156,0.9313753247261048,0.2322558760643005,0.2209480702877044,293.3399658203125,297.1499938964844,293.1499938964844,0.0062788468785583,-2239.947021484375,299.27520751953125,0.5516030788421631,0.050000000745058,0.2287822216749191,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,285.07208251953125,294.3547668457031,291.1758728027344,1.0,0.1810770481824875,0.9257078170776368,0.9257078170776368,1.0,1.0,-0.7846842408180237,0.3378889560699463,0.4467953145503998,0.1271513104438781,0.0,0.0,0.0971801206469535,25.77951431274414,25.0,0.8323503136634827,-4039.964599609375,61.84030532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.090306632220745,0.0,0.0,0.0,0.0,1.0,0.0004607462324202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097893975675106,0.0983611196279525,-0.0004671410424634,0.0,9.164975199382752e-05,0.0,0.0,3.789409637451172,0.0,0.0,0.0,0.2694534063339233,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084944050759077,-557.0287475585938,301.2304077148437,0.5513716340065002,0.050000000745058,0.0458019562065601,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513716340065002,0.050000000745058,0.0482316650450229,293.2223205566406,297.1499938964844,293.1499938964844,0.0950032174587249,-1707.778564453125,304.1574401855469,0.8118290305137634,0.1540306508541107,0.1086806952953338,293.2222900390625,297.1499938964844,293.1499938964844,0.1561581641435623,-3445.45947265625,304.1576232910156,0.9282228350639344,0.2304677218198776,0.2192616462707519,293.3412475585937,297.1499938964844,293.1499938964844,0.0062113753519952,-2220.71337890625,299.20611572265625,0.5513716340065002,0.050000000745058,0.2287902534008026,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,285.08837890625,294.3706970214844,291.17645263671875,1.0,0.1806937307119369,0.9258082509040833,0.9258082509040833,1.0,1.0,-0.7809625267982483,0.3363019526004791,0.4446605741977691,0.126307263970375,0.0,0.0,0.0936231613159179,25.78573608398437,25.0,0.8073495030403137,-4008.375,61.29713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0896011292934417,0.0,0.0,0.0,0.0,1.0,0.0008615612750872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096549667418003,0.0980407670140266,-0.0014911022735759,0.0,9.09337541088462e-05,0.0,0.0,3.77473258972168,0.0,0.0,0.0,0.2693495452404022,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084944050759077,-557.0287475585938,301.2304077148437,0.5513716340065002,0.050000000745058,0.0458019562065601,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513716340065002,0.050000000745058,0.0482316650450229,293.2223205566406,297.1499938964844,293.1499938964844,0.0950032174587249,-1707.778564453125,304.1574401855469,0.8118290305137634,0.1540306508541107,0.1086806952953338,293.2222900390625,297.1499938964844,293.1499938964844,0.1561581641435623,-3445.45947265625,304.1576232910156,0.9282228350639344,0.2304677218198776,0.2192616462707519,293.3412475585937,297.1499938964844,293.1499938964844,0.0062113753519952,-2220.71337890625,299.20611572265625,0.5513716340065002,0.050000000745058,0.2287902534008026,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,285.08837890625,294.3706970214844,291.17645263671875,1.0,0.1806937307119369,0.9258082509040833,0.9258082509040833,1.0,1.0,-0.7809625267982483,0.3363019526004791,0.4446605741977691,0.126307263970375,0.0,0.0,0.0936231613159179,25.78573608398437,25.0,0.8073495030403137,-4008.375,61.29713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.0896011292934417,0.0,0.0,0.0,0.0,1.0,0.0008615612750872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096549667418003,0.0980407670140266,-0.0014911022735759,0.0,9.09337541088462e-05,0.0,0.0,3.77473258972168,0.0,0.0,0.0,0.2693495452404022,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084353433921933,-554.5345458984375,301.1856994628906,0.5511389970779419,0.050000000745058,0.0458035767078399,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511389970779419,0.050000000745058,0.0482333712279796,293.22369384765625,297.1499938964844,293.1499938964844,0.0934120416641235,-1684.746337890625,304.1576232910156,0.8079323768615723,0.1519203037023544,0.1072181016206741,293.2220458984375,297.1499938964844,293.1499938964844,0.1546514481306076,-3418.867431640625,304.1575927734375,0.9250617027282716,0.2286837995052337,0.2175790816545486,293.3425598144531,297.1499938964844,293.1499938964844,0.0061440295539796,-2201.351806640625,299.1365661621094,0.5511389970779419,0.050000000745058,0.2287983447313308,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,285.10479736328125,294.38702392578125,291.1770324707031,1.0,0.1803072988986969,0.925918996334076,0.925918996334076,1.0,1.0,-0.7772015333175659,0.3346985578536987,0.4425030052661896,0.1254572570323944,0.0,0.0,0.0899910852313041,25.792070388793945,25.0,0.7928503751754761,-3976.629638671875,60.7519645690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888824015855789,0.0,0.0,0.0,0.0,1.0,0.001234553870745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951969027519226,0.0981568396091461,-0.002959938487038,0.0,9.020433208206668e-05,0.0,0.0,3.7772233486175537,0.0,0.0,0.0,0.269293338060379,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084353433921933,-554.5345458984375,301.1856994628906,0.5511389970779419,0.050000000745058,0.0458035767078399,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511389970779419,0.050000000745058,0.0482333712279796,293.22369384765625,297.1499938964844,293.1499938964844,0.0934120416641235,-1684.746337890625,304.1576232910156,0.8079323768615723,0.1519203037023544,0.1072181016206741,293.2220458984375,297.1499938964844,293.1499938964844,0.1546514481306076,-3418.867431640625,304.1575927734375,0.9250617027282716,0.2286837995052337,0.2175790816545486,293.3425598144531,297.1499938964844,293.1499938964844,0.0061440295539796,-2201.351806640625,299.1365661621094,0.5511389970779419,0.050000000745058,0.2287983447313308,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,285.10479736328125,294.38702392578125,291.1770324707031,1.0,0.1803072988986969,0.925918996334076,0.925918996334076,1.0,1.0,-0.7772015333175659,0.3346985578536987,0.4425030052661896,0.1254572570323944,0.0,0.0,0.0899910852313041,25.792070388793945,25.0,0.7928503751754761,-3976.629638671875,60.7519645690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0888824015855789,0.0,0.0,0.0,0.0,1.0,0.001234553870745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951969027519226,0.0981568396091461,-0.002959938487038,0.0,9.020433208206668e-05,0.0,0.0,3.7772233486175537,0.0,0.0,0.0,0.269293338060379,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083762286230921,-552.0176391601562,301.1405639648437,0.5509052276611328,0.050000000745058,0.0458052083849906,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509052276611328,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.0917826890945434,-1661.14013671875,304.15777587890625,0.8037881851196289,0.149757370352745,0.1057188287377357,293.2218322753906,297.1499938964844,293.1499938964844,0.1531516462564468,-3392.341552734375,304.1575622558594,0.9219013452529908,0.2269042730331421,0.2159005850553512,293.3438415527344,297.1499938964844,293.1499938964844,0.0060768164694309,-2181.86376953125,299.0665588378906,0.5509052276611328,0.050000000745058,0.2288064956665039,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,285.1213073730469,294.4037475585937,291.1775817871094,1.0,0.1799177527427673,0.9260297417640686,0.9260297417640686,1.0,1.0,-0.7734015583992004,0.3330786824226379,0.4403228759765625,0.1246009767055511,0.0,0.0,0.0862841010093689,25.798486709594727,25.0,0.785668134689331,-3944.73486328125,60.204872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881526097655296,0.0,0.0,0.0,0.0,1.0,0.0015500311274081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938373208045959,0.09842199832201,-0.0045846765860915,0.0,8.946369052864611e-05,0.0,0.0,3.785670518875122,0.0,0.0,0.0,0.2692555785179138,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083762286230921,-552.0176391601562,301.1405639648437,0.5509052276611328,0.050000000745058,0.0458052083849906,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509052276611328,0.050000000745058,0.0482350885868072,293.22515869140625,297.1499938964844,293.1499938964844,0.0917826890945434,-1661.14013671875,304.15777587890625,0.8037881851196289,0.149757370352745,0.1057188287377357,293.2218322753906,297.1499938964844,293.1499938964844,0.1531516462564468,-3392.341552734375,304.1575622558594,0.9219013452529908,0.2269042730331421,0.2159005850553512,293.3438415527344,297.1499938964844,293.1499938964844,0.0060768164694309,-2181.86376953125,299.0665588378906,0.5509052276611328,0.050000000745058,0.2288064956665039,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,285.1213073730469,294.4037475585937,291.1775817871094,1.0,0.1799177527427673,0.9260297417640686,0.9260297417640686,1.0,1.0,-0.7734015583992004,0.3330786824226379,0.4403228759765625,0.1246009767055511,0.0,0.0,0.0862841010093689,25.798486709594727,25.0,0.785668134689331,-3944.73486328125,60.204872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,303.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881526097655296,0.0,0.0,0.0,0.0,1.0,0.0015500311274081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938373208045959,0.09842199832201,-0.0045846765860915,0.0,8.946369052864611e-05,0.0,0.0,3.785670518875122,0.0,0.0,0.0,0.2692555785179138,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083466488867998,-550.7505493164062,301.11785888671875,0.5507879853248596,0.050000000745058,0.0458060279488563,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507879853248596,0.050000000745058,0.0482359528541564,293.2259216308594,297.1499938964844,293.1499938964844,0.0909529030323028,-1649.114013671875,304.1578674316406,0.801649272441864,0.1486554741859436,0.1049549207091331,293.2217102050781,297.1499938964844,293.1499938964844,0.1524044722318649,-3379.105712890625,304.15753173828125,0.9203246235847472,0.2260162830352783,0.2150629758834839,293.3445129394531,297.1499938964844,293.1499938964844,0.0060432557947933,-2172.07177734375,299.0313720703125,0.5507879853248596,0.050000000745058,0.2288105934858322,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,285.1296081542969,294.4122619628906,291.1778564453125,1.0,0.1797217428684234,0.9260851144790648,0.9260851144790648,1.0,1.0,-0.7714864015579224,0.3322623372077942,0.4392240643501282,0.1241703703999519,0.0,0.0,0.0844019278883934,25.801721572875977,25.0,0.7782998085021973,-3928.720458984375,59.93056488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877841562032699,0.0,0.0,0.0,0.0,1.0,0.001687123440206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931547433137893,0.0985522493720054,-0.0053975093178451,0.0,8.908975723898038e-05,0.0,0.0,3.7898340225219727,0.0,0.0,0.0,0.2692372798919678,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083170691505074,-549.4783325195312,301.09503173828125,0.5506705045700073,0.050000000745058,0.0458068512380123,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506705045700073,0.050000000745058,0.048236820846796,293.2266845703125,297.1499938964844,293.1499938964844,0.0901133865118026,-1636.9466552734375,304.157958984375,0.7994750738143921,0.147540807723999,0.1041819527745246,293.2216186523437,297.1499938964844,293.1499938964844,0.151659145951271,-3365.88818359375,304.15753173828125,0.9187520146369934,0.22512948513031,0.2142264246940612,293.3451538085937,297.1499938964844,293.1499938964844,0.0060097323730587,-2162.25,298.9960632324219,0.5506705045700073,0.050000000745058,0.2288147062063217,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,285.1379089355469,294.4208679199219,291.1781311035156,1.0,0.1795249581336975,0.9261475205421448,0.9261475205421448,1.0,1.0,-0.7695617079734802,0.3314421772956848,0.4381195604801178,0.1237383931875228,0.0,0.0,0.0825021788477897,25.80496025085449,25.0,0.7653812170028687,-3912.6708984375,59.65581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0874138176441192,0.0,0.0,0.0,0.0,1.0,0.0018131068209186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924707502126693,0.098670870065689,-0.0062001161277294,0.0,8.871391037246212e-05,0.0,0.0,3.7935495376586914,0.0,0.0,0.0,0.2692179679870605,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.008257913403213,-546.9188842773438,301.0491027832031,0.5504354238510132,0.050000000745058,0.0458085015416145,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504354238510132,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884057357907295,-1612.2042236328125,304.1581726074219,0.7950245141983032,0.1452740728855133,0.1026097983121872,293.2214050292969,297.1499938964844,293.1499938964844,0.1501741558313369,-3339.512451171875,304.1575012207031,0.9156256318092346,0.2233593910932541,0.2125566005706787,293.3464660644531,297.1499938964844,293.1499938964844,0.0059428042732179,-2142.52099609375,298.9251708984375,0.5504354238510132,0.050000000745058,0.2288229465484619,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,285.15447998046875,294.4382629394531,291.1786499023437,1.0,0.1791290789842605,0.9262723922729492,0.9262723922729492,1.0,1.0,-0.7656848430633545,0.3297902941703796,0.4358945190906524,0.1228700876235961,0.0,0.0,0.0786537230014801,25.811410903930664,25.0,0.7266786694526672,-3880.48828125,59.10517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866686701774597,0.0,0.0,0.0,0.0,1.0,0.0020385661628097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911000445485115,0.0988655984401702,-0.00776555435732,0.0,8.795768371783197e-05,0.0,0.0,3.7993252277374254,0.0,0.0,0.0,0.269175261259079,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.008257913403213,-546.9188842773438,301.0491027832031,0.5504354238510132,0.050000000745058,0.0458085015416145,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504354238510132,0.050000000745058,0.0482385568320751,293.228271484375,297.1499938964844,293.1499938964844,0.0884057357907295,-1612.2042236328125,304.1581726074219,0.7950245141983032,0.1452740728855133,0.1026097983121872,293.2214050292969,297.1499938964844,293.1499938964844,0.1501741558313369,-3339.512451171875,304.1575012207031,0.9156256318092346,0.2233593910932541,0.2125566005706787,293.3464660644531,297.1499938964844,293.1499938964844,0.0059428042732179,-2142.52099609375,298.9251708984375,0.5504354238510132,0.050000000745058,0.2288229465484619,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,285.15447998046875,294.4382629394531,291.1786499023437,1.0,0.1791290789842605,0.9262723922729492,0.9262723922729492,1.0,1.0,-0.7656848430633545,0.3297902941703796,0.4358945190906524,0.1228700876235961,0.0,0.0,0.0786537230014801,25.811410903930664,25.0,0.7266786694526672,-3880.48828125,59.10517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,303.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866686701774597,0.0,0.0,0.0,0.0,1.0,0.0020385661628097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911000445485115,0.0988655984401702,-0.00776555435732,0.0,8.795768371783197e-05,0.0,0.0,3.7993252277374254,0.0,0.0,0.0,0.269175261259079,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081987651064991,-544.33935546875,301.00274658203125,0.5502002835273743,0.050000000745058,0.045810155570507,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502002835273743,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.0866587236523628,-1586.9136962890625,304.1583557128906,0.7904388904571533,0.1429575085639953,0.101002387702465,293.22119140625,297.1499938964844,293.1499938964844,0.1486969888210296,-3313.21923828125,304.157470703125,0.9125351905822754,0.221594288945198,0.2108913660049438,293.3477783203125,297.1499938964844,293.1499938964844,0.0058760247193276,-2122.676025390625,298.8537902832031,0.5502002835273743,0.050000000745058,0.2288312166929245,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,285.17108154296875,294.4559631347656,291.1791381835937,1.0,0.1787301003932953,0.9263972043991088,0.9263972043991088,1.0,1.0,-0.7617711424827576,0.3281230628490448,0.4336480796337127,0.1219958662986755,0.0,0.0,0.0747419595718383,25.81778144836425,25.0,0.676270604133606,-3848.212158203125,58.55301284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859192237257957,0.0,0.0,0.0,0.0,1.0,0.0022370463702827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897269323468208,0.0990016907453537,-0.0092747546732425,0.0,8.71970914886333e-05,0.0,0.0,3.802810907363892,0.0,0.0,0.0,0.2691265046596527,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081987651064991,-544.33935546875,301.00274658203125,0.5502002835273743,0.050000000745058,0.045810155570507,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5502002835273743,0.050000000745058,0.0482403002679348,293.2299194335937,297.1499938964844,293.1499938964844,0.0866587236523628,-1586.9136962890625,304.1583557128906,0.7904388904571533,0.1429575085639953,0.101002387702465,293.22119140625,297.1499938964844,293.1499938964844,0.1486969888210296,-3313.21923828125,304.157470703125,0.9125351905822754,0.221594288945198,0.2108913660049438,293.3477783203125,297.1499938964844,293.1499938964844,0.0058760247193276,-2122.676025390625,298.8537902832031,0.5502002835273743,0.050000000745058,0.2288312166929245,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,285.17108154296875,294.4559631347656,291.1791381835937,1.0,0.1787301003932953,0.9263972043991088,0.9263972043991088,1.0,1.0,-0.7617711424827576,0.3281230628490448,0.4336480796337127,0.1219958662986755,0.0,0.0,0.0747419595718383,25.81778144836425,25.0,0.676270604133606,-3848.212158203125,58.55301284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859192237257957,0.0,0.0,0.0,0.0,1.0,0.0022370463702827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897269323468208,0.0990016907453537,-0.0092747546732425,0.0,8.71970914886333e-05,0.0,0.0,3.802810907363892,0.0,0.0,0.0,0.2691265046596527,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081396456807851,-541.74072265625,300.9560546875,0.5499657988548279,0.050000000745058,0.0458118095993995,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499657988548279,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848731696605682,-1561.104736328125,304.1585388183594,0.7857270240783691,0.1405940055847168,0.0993615463376045,293.2209777832031,297.1499938964844,293.1499938964844,0.1472279578447342,-3287.014892578125,304.15740966796875,0.9094955921173096,0.2198344320058822,0.2092309594154358,293.3490600585937,297.1499938964844,293.1499938964844,0.0058094011619687,-2102.719482421875,298.781982421875,0.5499657988548279,0.050000000745058,0.2288394719362259,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,285.18756103515625,294.4738464355469,291.1795654296875,1.0,0.1783280670642852,0.9265329837799072,0.9265329837799072,1.0,1.0,-0.7578231692314148,0.3264418244361877,0.431381344795227,0.1211164966225624,0.0,0.0,0.0707734078168869,25.823972702026367,25.0,0.6118910908699036,-3815.896240234375,57.9996452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851677060127258,0.0,0.0,0.0,0.0,1.0,0.0024169338867068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883540883660316,0.0990959778428077,-0.0107418922707438,0.0,8.643439650768414e-05,0.0,0.0,3.804658889770508,0.0,0.0,0.0,0.2690733969211578,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081396456807851,-541.74072265625,300.9560546875,0.5499657988548279,0.050000000745058,0.0458118095993995,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499657988548279,0.050000000745058,0.0482420399785041,293.2315979003906,297.1499938964844,293.1499938964844,0.0848731696605682,-1561.104736328125,304.1585388183594,0.7857270240783691,0.1405940055847168,0.0993615463376045,293.2209777832031,297.1499938964844,293.1499938964844,0.1472279578447342,-3287.014892578125,304.15740966796875,0.9094955921173096,0.2198344320058822,0.2092309594154358,293.3490600585937,297.1499938964844,293.1499938964844,0.0058094011619687,-2102.719482421875,298.781982421875,0.5499657988548279,0.050000000745058,0.2288394719362259,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,285.18756103515625,294.4738464355469,291.1795654296875,1.0,0.1783280670642852,0.9265329837799072,0.9265329837799072,1.0,1.0,-0.7578231692314148,0.3264418244361877,0.431381344795227,0.1211164966225624,0.0,0.0,0.0707734078168869,25.823972702026367,25.0,0.6118910908699036,-3815.896240234375,57.9996452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851677060127258,0.0,0.0,0.0,0.0,1.0,0.0024169338867068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883540883660316,0.0990959778428077,-0.0107418922707438,0.0,8.643439650768414e-05,0.0,0.0,3.804658889770508,0.0,0.0,0.0,0.2690733969211578,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080805709585547,-539.1236572265625,300.908935546875,0.5497327446937561,0.050000000745058,0.0458134599030017,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497327446937561,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830503702163696,-1534.815185546875,304.1587219238281,0.7809007167816162,0.1381871402263641,0.0976896807551384,293.22076416015625,297.1499938964844,293.1499938964844,0.1457674503326416,-3260.906982421875,304.1573791503906,0.9065234661102296,0.2180802375078201,0.2075757086277008,293.350341796875,297.1499938964844,293.1499938964844,0.0057429331354796,-2082.653076171875,298.709716796875,0.5497327446937561,0.050000000745058,0.2288477122783661,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,285.2039489746094,294.4917907714844,291.1799621582031,1.0,0.1779231280088424,0.9266687035560608,0.9266687035560608,1.0,1.0,-0.7538440823554993,0.324747771024704,0.4290963411331177,0.120232380926609,0.0,0.0,0.0667556971311569,25.829864501953125,25.0,0.5366528034210205,-3783.605224609375,57.44545364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844163596630096,0.0,0.0,0.0,0.0,1.0,0.0025835526175796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869846493005752,0.0991633087396621,-0.0121786631643772,0.0,8.567187614971772e-05,0.0,0.0,3.805455207824707,0.0,0.0,0.0,0.2690176665782928,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080805709585547,-539.1236572265625,300.908935546875,0.5497327446937561,0.050000000745058,0.0458134599030017,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497327446937561,0.050000000745058,0.0482437759637832,293.2332458496094,297.1499938964844,293.1499938964844,0.0830503702163696,-1534.815185546875,304.1587219238281,0.7809007167816162,0.1381871402263641,0.0976896807551384,293.22076416015625,297.1499938964844,293.1499938964844,0.1457674503326416,-3260.906982421875,304.1573791503906,0.9065234661102296,0.2180802375078201,0.2075757086277008,293.350341796875,297.1499938964844,293.1499938964844,0.0057429331354796,-2082.653076171875,298.709716796875,0.5497327446937561,0.050000000745058,0.2288477122783661,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,285.2039489746094,294.4917907714844,291.1799621582031,1.0,0.1779231280088424,0.9266687035560608,0.9266687035560608,1.0,1.0,-0.7538440823554993,0.324747771024704,0.4290963411331177,0.120232380926609,0.0,0.0,0.0667556971311569,25.829864501953125,25.0,0.5366528034210205,-3783.605224609375,57.44545364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844163596630096,0.0,0.0,0.0,0.0,1.0,0.0025835526175796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869846493005752,0.0991633087396621,-0.0121786631643772,0.0,8.567187614971772e-05,0.0,0.0,3.805455207824707,0.0,0.0,0.0,0.2690176665782928,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.008051048964262,-537.8081665039062,300.88525390625,0.5496169328689575,0.050000000745058,0.0458142794668674,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496169328689575,0.050000000745058,0.0482446439564228,293.2341003417969,297.1499938964844,293.1499938964844,0.0821249336004257,-1521.4954833984375,304.1588134765625,0.7784474492073059,0.1369677186012268,0.0968424454331398,293.2206420898437,297.1499938964844,293.1499938964844,0.1450405418872833,-3247.891845703125,304.1573486328125,0.9050682187080384,0.2172053903341293,0.2067501842975616,293.3509826660156,297.1499938964844,293.1499938964844,0.0057097552344202,-2072.57861328125,298.6734313964844,0.5496169328689575,0.050000000745058,0.2288518100976944,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,285.2120666503906,294.50079345703125,291.1801452636719,1.0,0.1777195930480957,0.9267365336418152,0.9267365336418152,1.0,1.0,-0.7518435120582581,0.323896199464798,0.4279473423957824,0.1197886541485786,0.0,0.0,0.0647303760051727,25.832672119140625,25.0,0.4977119863033294,-3767.484130859375,57.16812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840414464473724,0.0,0.0,0.0,0.0,1.0,0.0026629059575498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863020420074462,0.0991893112659454,-0.012887273915112,0.0,8.529138722224161e-05,0.0,0.0,3.8055574893951416,0.0,0.0,0.0,0.268989086151123,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080215530470013,-536.4887084960938,300.8614501953125,0.5495016574859619,0.050000000745058,0.0458150990307331,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495016574859619,0.050000000745058,0.0482455044984817,293.23492431640625,297.1499938964844,293.1499938964844,0.0811905637383461,-1508.0687255859375,304.1589050292969,0.7759701609611511,0.135738655924797,0.095988281071186,293.22052001953125,297.1499938964844,293.1499938964844,0.1443158388137817,-3234.90234375,304.1573486328125,0.903636395931244,0.2163321077823639,0.2059260606765747,293.35162353515625,297.1499938964844,293.1499938964844,0.0056766252964735,-2062.47998046875,298.63702392578125,0.5495016574859619,0.050000000745058,0.2288558930158615,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,285.2201232910156,294.5097961425781,291.1802978515625,1.0,0.1775154173374176,0.92681223154068,0.92681223154068,1.0,1.0,-0.749836266040802,0.3230420649051666,0.426794171333313,0.1193441450595855,0.0,0.0,0.0626959130167961,25.83538818359375,25.0,0.4589238166809082,-3751.395751953125,56.89075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0836673602461814,0.0,0.0,0.0,0.0,1.0,0.0027401391416788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085621528327465,0.0992125123739242,-0.0135909840464591,0.0,8.491173502989113e-05,0.0,0.0,3.805552244186402,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079626021906733,-533.8359985351562,300.8136291503906,0.5492725968360901,0.050000000745058,0.0458167269825935,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492725968360901,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0792935565114021,-1480.8841552734375,304.1590881347656,0.7709457278251648,0.1332500427961349,0.0942586660385131,293.2203063964844,297.1499938964844,293.1499938964844,0.1428733617067337,-3209.0048828125,304.15728759765625,0.900825262069702,0.2145904451608657,0.2042823284864425,293.3528747558594,297.1499938964844,293.1499938964844,0.0056104641407728,-2042.197021484375,298.5639038085937,0.5492725968360901,0.050000000745058,0.2288640439510345,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,285.236083984375,294.52783203125,291.1805725097656,1.0,0.1771051436662674,0.9269635677337646,0.9269635677337646,1.0,1.0,-0.7458019256591797,0.3213258385658264,0.4244760572910309,0.1184522062540054,0.0,0.0,0.0586014986038208,25.84053421020508,25.0,0.3930963575839996,-3719.32666015625,56.335899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829227715730667,0.0,0.0,0.0,0.0,1.0,0.002889001276344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842677429318428,0.0992510691285133,-0.0149833289906382,0.0,8.415606862399727e-05,0.0,0.0,3.805248975753784,0.0,0.0,0.0,0.268902450799942,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079626021906733,-533.8359985351562,300.8136291503906,0.5492725968360901,0.050000000745058,0.0458167269825935,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492725968360901,0.050000000745058,0.048247218132019,293.236572265625,297.1499938964844,293.1499938964844,0.0792935565114021,-1480.8841552734375,304.1590881347656,0.7709457278251648,0.1332500427961349,0.0942586660385131,293.2203063964844,297.1499938964844,293.1499938964844,0.1428733617067337,-3209.0048828125,304.15728759765625,0.900825262069702,0.2145904451608657,0.2042823284864425,293.3528747558594,297.1499938964844,293.1499938964844,0.0056104641407728,-2042.197021484375,298.5639038085937,0.5492725968360901,0.050000000745058,0.2288640439510345,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,285.236083984375,294.52783203125,291.1805725097656,1.0,0.1771051436662674,0.9269635677337646,0.9269635677337646,1.0,1.0,-0.7458019256591797,0.3213258385658264,0.4244760572910309,0.1184522062540054,0.0,0.0,0.0586014986038208,25.84053421020508,25.0,0.3930963575839996,-3719.32666015625,56.335899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829227715730667,0.0,0.0,0.0,0.0,1.0,0.002889001276344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842677429318428,0.0992510691285133,-0.0149833289906382,0.0,8.415606862399727e-05,0.0,0.0,3.805248975753784,0.0,0.0,0.0,0.268902450799942,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079037817195057,-531.1679077148438,300.7654724121094,0.549045205116272,0.050000000745058,0.0458183474838733,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.549045205116272,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773608013987541,-1453.3017578125,304.1592712402344,0.7658409476280212,0.1307247877120971,0.0925033465027809,293.2200927734375,297.1499938964844,293.1499938964844,0.1414392441511154,-3183.2021484375,304.1572570800781,0.8980178236961365,0.2128548473119735,0.2026442140340805,293.3540954589844,297.1499938964844,293.1499938964844,0.0055445274338126,-2021.8280029296875,298.49041748046875,0.549045205116272,0.050000000745058,0.2288721352815628,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,285.2518920898437,294.5458984375,291.1808166503906,1.0,0.1766926646232605,0.9271149039268494,0.9271149039268494,1.0,1.0,-0.7417426109313965,0.3195994794368744,0.4221431314945221,0.1175568029284477,0.0,0.0,0.054477784782648,25.845388412475582,25.0,0.3545243144035339,-3687.443603515625,55.78136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821837112307548,0.0,0.0,0.0,0.0,1.0,0.0030318330973386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829255431890487,0.0992843359708786,-0.0163587871938943,0.0,8.340601925738156e-05,0.0,0.0,3.804753065109253,0.0,0.0,0.0,0.2688447535037994,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079037817195057,-531.1679077148438,300.7654724121094,0.549045205116272,0.050000000745058,0.0458183474838733,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.549045205116272,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773608013987541,-1453.3017578125,304.1592712402344,0.7658409476280212,0.1307247877120971,0.0925033465027809,293.2200927734375,297.1499938964844,293.1499938964844,0.1414392441511154,-3183.2021484375,304.1572570800781,0.8980178236961365,0.2128548473119735,0.2026442140340805,293.3540954589844,297.1499938964844,293.1499938964844,0.0055445274338126,-2021.8280029296875,298.49041748046875,0.549045205116272,0.050000000745058,0.2288721352815628,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,285.2518920898437,294.5458984375,291.1808166503906,1.0,0.1766926646232605,0.9271149039268494,0.9271149039268494,1.0,1.0,-0.7417426109313965,0.3195994794368744,0.4221431314945221,0.1175568029284477,0.0,0.0,0.054477784782648,25.845388412475582,25.0,0.3545243144035339,-3687.443603515625,55.78136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821837112307548,0.0,0.0,0.0,0.0,1.0,0.0030318330973386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829255431890487,0.0992843359708786,-0.0163587871938943,0.0,8.340601925738156e-05,0.0,0.0,3.804753065109253,0.0,0.0,0.0,0.2688447535037994,4.0,0.0,1.0
