time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078450422734022,-528.481689453125,300.71697998046875,0.5488196015357971,0.050000000745058,0.0458199605345726,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488196015357971,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.07538852840662,-1425.2938232421875,304.15948486328125,0.7606596350669861,0.1281610280275344,0.0907209366559982,293.2198486328125,297.1499938964844,293.1499938964844,0.1400138437747955,-3157.499267578125,304.1572265625,0.8952111005783081,0.2111258953809738,0.2010122388601303,293.3553161621094,297.1499938964844,293.1499938964844,0.005478732753545,-2001.3480224609373,298.4165344238281,0.5488196015357971,0.050000000745058,0.2288801968097686,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,285.2674560546875,294.5639953613281,291.1810607910156,1.0,0.1762779653072357,0.9272737503051758,0.9272737503051758,1.0,1.0,-0.7376585006713867,0.3178633749485016,0.4197951257228851,0.1166579127311706,0.0,0.0,0.050321776419878,25.849943161010746,25.0,0.3419138193130493,-3655.738037109375,55.22712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814519226551055,0.0,0.0,0.0,0.0,1.0,0.0031695573125034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815944746136665,0.0993102192878723,-0.017715748399496,0.0,8.266334771178663e-05,0.0,0.0,3.8039920330047607,0.0,0.0,0.0,0.2687869369983673,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078450422734022,-528.481689453125,300.71697998046875,0.5488196015357971,0.050000000745058,0.0458199605345726,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488196015357971,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.07538852840662,-1425.2938232421875,304.15948486328125,0.7606596350669861,0.1281610280275344,0.0907209366559982,293.2198486328125,297.1499938964844,293.1499938964844,0.1400138437747955,-3157.499267578125,304.1572265625,0.8952111005783081,0.2111258953809738,0.2010122388601303,293.3553161621094,297.1499938964844,293.1499938964844,0.005478732753545,-2001.3480224609373,298.4165344238281,0.5488196015357971,0.050000000745058,0.2288801968097686,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,285.2674560546875,294.5639953613281,291.1810607910156,1.0,0.1762779653072357,0.9272737503051758,0.9272737503051758,1.0,1.0,-0.7376585006713867,0.3178633749485016,0.4197951257228851,0.1166579127311706,0.0,0.0,0.050321776419878,25.849943161010746,25.0,0.3419138193130493,-3655.738037109375,55.22712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814519226551055,0.0,0.0,0.0,0.0,1.0,0.0031695573125034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815944746136665,0.0993102192878723,-0.017715748399496,0.0,8.266334771178663e-05,0.0,0.0,3.8039920330047607,0.0,0.0,0.0,0.2687869369983673,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077864085324108,-525.7783203125,300.668212890625,0.5485955476760864,0.050000000745058,0.0458215661346912,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485955476760864,0.050000000745058,0.0482523180544376,293.2414245605469,297.1499938964844,293.1499938964844,0.0733756646513938,-1396.8690185546875,304.15966796875,0.7554098963737488,0.1255594938993454,0.0889119431376457,293.2196350097656,297.1499938964844,293.1499938964844,0.1385973244905471,-3131.8994140625,304.1571655273437,0.8924065232276917,0.2094039618968963,0.1993867456912994,293.3565368652344,297.1499938964844,293.1499938964844,0.005413101054728,-1980.7650146484373,298.3423156738281,0.5485955476760864,0.050000000745058,0.2288882136344909,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,285.2828063964844,294.5821533203125,291.1813049316406,1.0,0.175861194729805,0.9274325966835022,0.9274325966835022,1.0,1.0,-0.7335502505302429,0.3161176443099975,0.4174326360225677,0.1157554760575294,0.0,0.0,0.0461334399878978,25.854225158691406,25.0,0.3387117385864258,-3624.216064453125,54.67339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807284116744995,0.0,0.0,0.0,0.0,1.0,0.0033032754436135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802745074033737,0.0993306189775466,-0.0190561078488826,0.0,8.192907989723608e-05,0.0,0.0,3.803036689758301,0.0,0.0,0.0,0.2687292098999023,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077864085324108,-525.7783203125,300.668212890625,0.5485955476760864,0.050000000745058,0.0458215661346912,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485955476760864,0.050000000745058,0.0482523180544376,293.2414245605469,297.1499938964844,293.1499938964844,0.0733756646513938,-1396.8690185546875,304.15966796875,0.7554098963737488,0.1255594938993454,0.0889119431376457,293.2196350097656,297.1499938964844,293.1499938964844,0.1385973244905471,-3131.8994140625,304.1571655273437,0.8924065232276917,0.2094039618968963,0.1993867456912994,293.3565368652344,297.1499938964844,293.1499938964844,0.005413101054728,-1980.7650146484373,298.3423156738281,0.5485955476760864,0.050000000745058,0.2288882136344909,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,285.2828063964844,294.5821533203125,291.1813049316406,1.0,0.175861194729805,0.9274325966835022,0.9274325966835022,1.0,1.0,-0.7335502505302429,0.3161176443099975,0.4174326360225677,0.1157554760575294,0.0,0.0,0.0461334399878978,25.854225158691406,25.0,0.3387117385864258,-3624.216064453125,54.67339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807284116744995,0.0,0.0,0.0,0.0,1.0,0.0033032754436135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802745074033737,0.0993306189775466,-0.0190561078488826,0.0,8.192907989723608e-05,0.0,0.0,3.803036689758301,0.0,0.0,0.0,0.2687292098999023,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077571300789713,-524.420166015625,300.6437072753906,0.5484840869903564,0.050000000745058,0.0458223670721054,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484840869903564,0.050000000745058,0.048253159970045,293.2422180175781,297.1499938964844,293.1499938964844,0.0723532363772392,-1382.497314453125,304.1597595214844,0.7527602910995483,0.1242441684007644,0.0879972800612449,293.2195129394531,297.1499938964844,293.1499938964844,0.1378924995660781,-3119.140380859375,304.1571350097656,0.8910055756568909,0.2085457742214203,0.1985765695571899,293.35711669921875,297.1499938964844,293.1499938964844,0.0053803445771336,-1970.4349365234373,298.3050537109375,0.5484840869903564,0.050000000745058,0.2288922220468521,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,285.2904052734375,294.5912475585937,291.1814270019531,1.0,0.1756520569324493,0.9275120496749878,0.9275120496749878,1.0,1.0,-0.731486976146698,0.315241128206253,0.4162458777427673,0.1153029054403305,0.0,0.0,0.0440266951918602,25.85627555847168,25.0,0.3397344052791595,-3608.5234375,54.3967399597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,302.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803700536489486,0.0,0.0,0.0,0.0,1.0,0.0033688927069306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796186253428459,0.0993388369679451,-0.0197202060371637,0.0,8.156539115589112e-05,0.0,0.0,3.802489280700684,0.0,0.0,0.0,0.2687003910541534,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077278837561607,-523.0579223632812,300.6191101074219,0.5483729839324951,0.050000000745058,0.0458231680095195,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483729839324951,0.050000000745058,0.0482540018856525,293.2430114746094,297.1499938964844,293.1499938964844,0.0713198110461235,-1368.019287109375,304.1598815917969,0.7500948309898376,0.122919425368309,0.0870758518576622,293.2193908691406,297.1499938964844,293.1499938964844,0.1371900290250778,-3106.40966796875,304.1571350097656,0.8896058201789856,0.207689568400383,0.1977681815624237,293.3576965332031,297.1499938964844,293.1499938964844,0.0053476267494261,-1960.0792236328125,298.2677001953125,0.5483729839324951,0.050000000745058,0.228896215558052,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,285.29791259765625,294.600341796875,291.1815490722656,1.0,0.1754424124956131,0.9275999665260316,0.9275999665260316,1.0,1.0,-0.7294177412986755,0.3143624365329742,0.4150553047657013,0.1148496344685554,0.0,0.0,0.041911419481039,25.858266830444336,25.0,0.33998703956604,-3592.8798828125,54.1202507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0800140351057052,0.0,0.0,0.0,0.0,1.0,0.0034338298719376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789654552936554,0.0993459969758987,-0.0203805435448884,0.0,8.120406710077077e-05,0.0,0.0,3.801905632019043,0.0,0.0,0.0,0.2686716318130493,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076694837771356,-520.3212280273438,300.5697326660156,0.5481519103050232,0.050000000745058,0.0458247624337673,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481519103050232,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692198053002357,-1338.755859375,304.1600646972656,0.744717538356781,0.1202419027686119,0.0852133929729461,293.2191467285156,297.1499938964844,293.1499938964844,0.1357922554016113,-3081.035888671875,304.1570739746094,0.8868107795715332,0.2059830427169799,0.1961569190025329,293.3588562011719,297.1499938964844,293.1499938964844,0.0052823065780103,-1939.291748046875,298.1927185058594,0.5481519103050232,0.050000000745058,0.2289041727781295,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,285.312744140625,294.6185302734375,291.1817932128906,1.0,0.1750217378139495,0.9277759194374084,0.9277759194374084,1.0,1.0,-0.7252624034881592,0.3125985264778137,0.4126638770103454,0.1139406189322471,0.0,0.0,0.0376564227044582,25.86205673217773,25.0,0.3384232819080353,-3561.745849609375,53.56792449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793088525533676,0.0,0.0,0.0,0.0,1.0,0.0035620229318737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776675790548324,0.099357821047306,-0.0216902401298284,0.0,8.048840390983969e-05,0.0,0.0,3.8006553649902335,0.0,0.0,0.0,0.2686143219470978,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076694837771356,-520.3212280273438,300.5697326660156,0.5481519103050232,0.050000000745058,0.0458247624337673,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481519103050232,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692198053002357,-1338.755859375,304.1600646972656,0.744717538356781,0.1202419027686119,0.0852133929729461,293.2191467285156,297.1499938964844,293.1499938964844,0.1357922554016113,-3081.035888671875,304.1570739746094,0.8868107795715332,0.2059830427169799,0.1961569190025329,293.3588562011719,297.1499938964844,293.1499938964844,0.0052823065780103,-1939.291748046875,298.1927185058594,0.5481519103050232,0.050000000745058,0.2289041727781295,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,285.312744140625,294.6185302734375,291.1817932128906,1.0,0.1750217378139495,0.9277759194374084,0.9277759194374084,1.0,1.0,-0.7252624034881592,0.3125985264778137,0.4126638770103454,0.1139406189322471,0.0,0.0,0.0376564227044582,25.86205673217773,25.0,0.3384232819080353,-3561.745849609375,53.56792449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793088525533676,0.0,0.0,0.0,0.0,1.0,0.0035620229318737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776675790548324,0.099357821047306,-0.0216902401298284,0.0,8.048840390983969e-05,0.0,0.0,3.8006553649902335,0.0,0.0,0.0,0.2686143219470978,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.007611243519932,-517.56982421875,300.52008056640625,0.5479322671890259,0.050000000745058,0.0458263494074344,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479322671890259,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670757964253425,-1309.10595703125,304.1602783203125,0.7392757534980774,0.1175291761755943,0.0833261907100677,293.2188720703125,297.1499938964844,293.1499938964844,0.1344037801027298,-3055.774658203125,304.15704345703125,0.8840222358703613,0.2042841762304306,0.1945527791976928,293.3600158691406,297.1499938964844,293.1499938964844,0.005217173602432,-1918.415283203125,298.117431640625,0.5479322671890259,0.050000000745058,0.2289121001958847,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,285.32733154296875,294.6367492675781,291.1820373535156,1.0,0.1745993793010711,0.9279518723487854,0.9279518723487854,1.0,1.0,-0.7210855484008789,0.3108262121677398,0.410259336233139,0.1130284965038299,0.0,0.0,0.0333699434995651,25.86562728881836,25.0,0.3418437242507934,-3530.83154296875,53.01670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786122828722,0.0,0.0,0.0,0.0,1.0,0.0036885018926113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076381579041481,0.0993669629096984,-0.0229853801429271,0.0,7.978147186804563e-05,0.0,0.0,3.799319982528688,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.007611243519932,-517.56982421875,300.52008056640625,0.5479322671890259,0.050000000745058,0.0458263494074344,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479322671890259,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670757964253425,-1309.10595703125,304.1602783203125,0.7392757534980774,0.1175291761755943,0.0833261907100677,293.2188720703125,297.1499938964844,293.1499938964844,0.1344037801027298,-3055.774658203125,304.15704345703125,0.8840222358703613,0.2042841762304306,0.1945527791976928,293.3600158691406,297.1499938964844,293.1499938964844,0.005217173602432,-1918.415283203125,298.117431640625,0.5479322671890259,0.050000000745058,0.2289121001958847,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,285.32733154296875,294.6367492675781,291.1820373535156,1.0,0.1745993793010711,0.9279518723487854,0.9279518723487854,1.0,1.0,-0.7210855484008789,0.3108262121677398,0.410259336233139,0.1130284965038299,0.0,0.0,0.0333699434995651,25.86562728881836,25.0,0.3418437242507934,-3530.83154296875,53.01670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786122828722,0.0,0.0,0.0,0.0,1.0,0.0036885018926113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076381579041481,0.0993669629096984,-0.0229853801429271,0.0,7.978147186804563e-05,0.0,0.0,3.799319982528688,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075099049136042,-512.7070922851562,300.4374389648437,0.5468190312385559,0.050000000745058,0.0458343923091888,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468190312385559,0.050000000745058,0.0482658259570598,293.2583312988281,297.1499938964844,293.1499938964844,0.0635343641042709,-1260.4866943359375,304.1628112792969,0.7295178771018982,0.1126022562384605,0.0802268683910369,293.22918701171875,297.1499938964844,293.1499938964844,0.1316877752542495,-3005.732421875,304.1592712402344,0.8775405287742615,0.200434997677803,0.1913610100746154,293.3733215332031,297.1499938964844,293.1499938964844,0.0051195425912737,-1886.7469482421875,298.0086669921875,0.5468190312385559,0.050000000745058,0.2289522886276245,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,285.337158203125,294.6493530273437,291.1843566894531,1.0,0.1741102635860443,0.9281374216079712,0.9281374216079712,1.0,1.0,-0.7136043906211853,0.3076416850090027,0.4059626758098602,0.1114162728190422,0.0,0.0,0.0288177616894245,26.01153945922852,25.0,3.764362335205078,-3496.259033203125,52.2092399597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779204219579696,0.0,0.0,0.0,0.0,1.0,0.0038156586233526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750759020447731,0.0993601605296135,-0.0242842622101306,0.0,7.90793274063617e-05,0.0,0.0,3.797367572784424,0.0,0.0,0.0,0.268498420715332,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075099049136042,-512.7070922851562,300.4374389648437,0.5468190312385559,0.050000000745058,0.0458343923091888,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468190312385559,0.050000000745058,0.0482658259570598,293.2583312988281,297.1499938964844,293.1499938964844,0.0635343641042709,-1260.4866943359375,304.1628112792969,0.7295178771018982,0.1126022562384605,0.0802268683910369,293.22918701171875,297.1499938964844,293.1499938964844,0.1316877752542495,-3005.732421875,304.1592712402344,0.8775405287742615,0.200434997677803,0.1913610100746154,293.3733215332031,297.1499938964844,293.1499938964844,0.0051195425912737,-1886.7469482421875,298.0086669921875,0.5468190312385559,0.050000000745058,0.2289522886276245,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,285.337158203125,294.6493530273437,291.1843566894531,1.0,0.1741102635860443,0.9281374216079712,0.9281374216079712,1.0,1.0,-0.7136043906211853,0.3076416850090027,0.4059626758098602,0.1114162728190422,0.0,0.0,0.0288177616894245,26.01153945922852,25.0,3.764362335205078,-3496.259033203125,52.2092399597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779204219579696,0.0,0.0,0.0,0.0,1.0,0.0038156586233526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750759020447731,0.0993601605296135,-0.0242842622101306,0.0,7.90793274063617e-05,0.0,0.0,3.797367572784424,0.0,0.0,0.0,0.268498420715332,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.007422428112477,-508.42822265625,300.3614196777344,0.5459879636764526,0.050000000745058,0.0458404794335365,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459879636764526,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600056685507297,-1212.816162109375,304.16436767578125,0.7200098037719727,0.1083931252360344,0.0772017836570739,293.23406982421875,297.1499938964844,293.1499938964844,0.1291205585002899,-2958.418212890625,304.160400390625,0.8717711567878723,0.1974274963140487,0.1883765012025833,293.3828430175781,297.1499938964844,293.1499938964844,0.005032209213823,-1858.0543212890625,297.9066467285156,0.5459879636764526,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,285.3332824707031,294.640869140625,291.18707275390625,1.0,0.1735665798187255,0.928322970867157,0.928322970867157,1.0,1.0,-0.7064431309700012,0.3046006858348846,0.4018424749374389,0.1098668128252029,0.0,0.0,0.0236485414206981,26.10822105407715,25.0,2.71870493888855,-3460.8681640625,51.39398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772179216146469,0.0,0.0,0.0,0.0,1.0,0.0039553632959723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736024975776672,0.0993023514747619,-0.0256998594850301,0.0,7.836637814762071e-05,0.0,0.0,3.793248176574707,0.0,0.0,0.0,0.2684276700019836,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.007422428112477,-508.42822265625,300.3614196777344,0.5459879636764526,0.050000000745058,0.0458404794335365,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459879636764526,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600056685507297,-1212.816162109375,304.16436767578125,0.7200098037719727,0.1083931252360344,0.0772017836570739,293.23406982421875,297.1499938964844,293.1499938964844,0.1291205585002899,-2958.418212890625,304.160400390625,0.8717711567878723,0.1974274963140487,0.1883765012025833,293.3828430175781,297.1499938964844,293.1499938964844,0.005032209213823,-1858.0543212890625,297.9066467285156,0.5459879636764526,0.050000000745058,0.2289826720952987,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,285.3332824707031,294.640869140625,291.18707275390625,1.0,0.1735665798187255,0.928322970867157,0.928322970867157,1.0,1.0,-0.7064431309700012,0.3046006858348846,0.4018424749374389,0.1098668128252029,0.0,0.0,0.0236485414206981,26.10822105407715,25.0,2.71870493888855,-3460.8681640625,51.39398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772179216146469,0.0,0.0,0.0,0.0,1.0,0.0039553632959723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736024975776672,0.0993023514747619,-0.0256998594850301,0.0,7.836637814762071e-05,0.0,0.0,3.793248176574707,0.0,0.0,0.0,0.2684276700019836,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073812808841466,-506.4233093261719,300.3246765136719,0.5457032918930054,0.050000000745058,0.0458425767719745,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457032918930054,0.050000000745058,0.0482744425535202,293.2682189941406,297.1499938964844,293.1499938964844,0.0583452656865119,-1190.6639404296875,304.164794921875,0.7154703140258789,0.1063997596502304,0.0757895708084106,293.2355651855469,297.1499938964844,293.1499938964844,0.1279978305101394,-2937.747314453125,304.1605529785156,0.8693366646766663,0.1960687488317489,0.1870585232973098,293.3865051269531,297.1499938964844,293.1499938964844,0.0049904128536581,-1844.3291015625,297.85662841796875,0.5457032918930054,0.050000000745058,0.2289931774139404,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,285.3312072753906,294.6372375488281,291.1869506835937,1.0,0.1732861995697021,0.9284157752990724,0.9284157752990724,1.0,1.0,-0.7031843066215515,0.3032180666923523,0.3999662697315216,0.1091628521680831,0.0,0.0,0.0211569592356681,26.13455009460449,25.0,0.9396325945854188,-3443.8046875,51.00516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768600925803184,0.0,0.0,0.0,0.0,1.0,0.0040268227458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728755891323089,0.0992922559380531,-0.0264166612178087,0.0,7.800322055118158e-05,0.0,0.0,3.7918951511383057,0.0,0.0,0.0,0.2683940529823303,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073414137586951,-504.4800415039063,300.2885437011719,0.5454668998718262,0.050000000745058,0.0458443313837051,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454668998718262,0.050000000745058,0.0482762865722179,293.2705078125,297.1499938964844,293.1499938964844,0.0567186847329139,-1169.1241455078125,304.1650390625,0.7108754515647888,0.104451946914196,0.0744138583540916,293.2366638183594,297.1499938964844,293.1499938964844,0.1269346922636032,-2918.16796875,304.1605834960937,0.8670667409896851,0.194766953587532,0.1858038008213043,293.3895874023437,297.1499938964844,293.1499938964844,0.0049495487473905,-1830.8914794921875,297.8071594238281,0.5454668998718262,0.050000000745058,0.2290019243955612,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,285.3294677734375,294.63494873046875,291.18634033203125,1.0,0.1730025112628936,0.928534984588623,0.928534984588623,1.0,1.0,-0.700042188167572,0.3018862605094909,0.3981559574604034,0.1084853038191795,0.0,0.0,0.0187636893242597,26.15270233154297,25.0,-0.5365700721740723,-3427.49169921875,50.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764985755085945,0.0,0.0,0.0,0.0,1.0,0.0040969103574752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072183646261692,0.0992972329258918,-0.0271135866641998,0.0,7.763633038848639e-05,0.0,0.0,3.791165590286255,0.0,0.0,0.0,0.2683632671833038,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072644627653062,-500.7109680175781,300.2179260253906,0.5450913906097412,0.050000000745058,0.0458471253514289,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450913906097412,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.053527396172285,-1127.2935791015625,304.16534423828125,0.7013968825340271,0.1006548181176185,0.071739912033081,293.2380676269531,297.1499938964844,293.1499938964844,0.1249279603362083,-2881.160400390625,304.160400390625,0.8628630042076111,0.1922857910394668,0.1834248006343841,293.3945617675781,297.1499938964844,293.1499938964844,0.0048699053004384,-1804.5870361328125,297.709716796875,0.5450913906097412,0.050000000745058,0.2290158867835998,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,285.326904296875,294.6340026855469,291.1845092773437,1.0,0.1724298298358917,0.9287734031677246,0.9287734031677246,1.0,1.0,-0.6940015554428101,0.2993279099464416,0.3946736752986908,0.10718435049057,0.0,0.0,0.0142208775505423,26.1726016998291,25.0,-2.29789662361145,-3396.68701171875,49.87893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757705271244049,0.0,0.0,0.0,0.0,1.0,0.0042318878695368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708911120891571,0.0993260070681572,-0.0284348968416452,0.0,7.689745689276606e-05,0.0,0.0,3.790567636489868,0.0,0.0,0.0,0.268308013677597,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072644627653062,-500.7109680175781,300.2179260253906,0.5450913906097412,0.050000000745058,0.0458471253514289,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450913906097412,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.053527396172285,-1127.2935791015625,304.16534423828125,0.7013968825340271,0.1006548181176185,0.071739912033081,293.2380676269531,297.1499938964844,293.1499938964844,0.1249279603362083,-2881.160400390625,304.160400390625,0.8628630042076111,0.1922857910394668,0.1834248006343841,293.3945617675781,297.1499938964844,293.1499938964844,0.0048699053004384,-1804.5870361328125,297.709716796875,0.5450913906097412,0.050000000745058,0.2290158867835998,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,285.326904296875,294.6340026855469,291.1845092773437,1.0,0.1724298298358917,0.9287734031677246,0.9287734031677246,1.0,1.0,-0.6940015554428101,0.2993279099464416,0.3946736752986908,0.10718435049057,0.0,0.0,0.0142208775505423,26.1726016998291,25.0,-2.29789662361145,-3396.68701171875,49.87893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.89996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757705271244049,0.0,0.0,0.0,0.0,1.0,0.0042318878695368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708911120891571,0.0993260070681572,-0.0284348968416452,0.0,7.689745689276606e-05,0.0,0.0,3.790567636489868,0.0,0.0,0.0,0.268308013677597,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071921022608876,-497.27581787109375,300.1473083496094,0.5448039174079895,0.050000000745058,0.0458492822945117,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5448039174079895,0.050000000745058,0.0482815019786357,293.27691650390625,297.1499938964844,293.1499938964844,0.0504287108778953,-1087.2447509765625,304.1653747558594,0.6919338703155518,0.0969520583748817,0.0691396966576576,293.2386779785156,297.1499938964844,293.1499938964844,0.1231163740158081,-2847.824462890625,304.1599426269531,0.8589802980422974,0.1899288892745971,0.1811742484569549,293.3982238769531,297.1499938964844,293.1499938964844,0.0047923964448273,-1779.3070068359375,297.611083984375,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,285.3249816894531,294.6368408203125,291.17205810546875,1.0,0.1718548685312271,0.9290118217468262,0.9290118217468262,1.0,1.0,-0.6881982088088989,0.2968724370002746,0.3913258016109466,0.1059363484382629,0.0,0.0,0.0108879152685403,26.177764892578125,25.0,-27.62149429321289,-3289.880615234375,49.15473556518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,301.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.0749993920326232,0.0,0.0,0.0,0.0,1.0,0.0046453280374407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655062645673751,0.0977517589926719,-0.032245498150587,0.0,7.611484761582687e-05,0.0,0.0,3.724364995956421,0.0,0.0,0.0,0.2679491937160492,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071921022608876,-497.27581787109375,300.1473083496094,0.5448039174079895,0.050000000745058,0.0458492822945117,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5448039174079895,0.050000000745058,0.0482815019786357,293.27691650390625,297.1499938964844,293.1499938964844,0.0504287108778953,-1087.2447509765625,304.1653747558594,0.6919338703155518,0.0969520583748817,0.0691396966576576,293.2386779785156,297.1499938964844,293.1499938964844,0.1231163740158081,-2847.824462890625,304.1599426269531,0.8589802980422974,0.1899288892745971,0.1811742484569549,293.3982238769531,297.1499938964844,293.1499938964844,0.0047923964448273,-1779.3070068359375,297.611083984375,0.5448039174079895,0.050000000745058,0.2290266454219818,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,285.3249816894531,294.6368408203125,291.17205810546875,1.0,0.1718548685312271,0.9290118217468262,0.9290118217468262,1.0,1.0,-0.6881982088088989,0.2968724370002746,0.3913258016109466,0.1059363484382629,0.0,0.0,0.0108879152685403,26.177764892578125,25.0,-27.62149429321289,-3289.880615234375,49.15473556518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,301.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.0749993920326232,0.0,0.0,0.0,0.0,1.0,0.0046453280374407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655062645673751,0.0977517589926719,-0.032245498150587,0.0,7.611484761582687e-05,0.0,0.0,3.724364995956421,0.0,0.0,0.0,0.2679491937160492,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324533782899,-494.8484191894531,300.0699157714844,0.5445708632469177,0.050000000745058,0.0458510369062423,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445708632469177,0.050000000745058,0.0482833497226238,293.27899169921875,297.1499938964844,293.1499938964844,0.0474744513630867,-1049.6650390625,304.1651916503906,0.6824678778648376,0.0933150574564933,0.0665885061025619,293.23876953125,297.1499938964844,293.1499938964844,0.121619164943695,-2820.634521484375,304.1591491699219,0.8553207516670227,0.1876678168773651,0.1790184676647186,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236131504178,-1758.1954345703125,297.5004272460937,0.5445708632469177,0.050000000745058,0.229035422205925,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,285.3234558105469,294.6427001953125,291.1448669433594,1.0,0.1712818592786789,0.9292558431625366,0.9292558431625366,1.0,1.0,-0.6825640797615051,0.2944908142089844,0.3880732655525207,0.104726567864418,0.0,0.0,0.0143030984327197,26.174047470092773,25.0,-8.209757804870605,-3362.537841796875,48.4489631652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.0739876553416252,0.0,0.0,0.0,0.0,1.0,0.0045393980108201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695958063006401,0.1009014695882797,-0.0313056632876396,0.0,7.508806447731331e-05,0.0,0.0,3.847227334976196,0.0,0.0,0.0,0.2683559656143188,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324533782899,-494.8484191894531,300.0699157714844,0.5445708632469177,0.050000000745058,0.0458510369062423,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445708632469177,0.050000000745058,0.0482833497226238,293.27899169921875,297.1499938964844,293.1499938964844,0.0474744513630867,-1049.6650390625,304.1651916503906,0.6824678778648376,0.0933150574564933,0.0665885061025619,293.23876953125,297.1499938964844,293.1499938964844,0.121619164943695,-2820.634521484375,304.1591491699219,0.8553207516670227,0.1876678168773651,0.1790184676647186,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236131504178,-1758.1954345703125,297.5004272460937,0.5445708632469177,0.050000000745058,0.229035422205925,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,285.3234558105469,294.6427001953125,291.1448669433594,1.0,0.1712818592786789,0.9292558431625366,0.9292558431625366,1.0,1.0,-0.6825640797615051,0.2944908142089844,0.3880732655525207,0.104726567864418,0.0,0.0,0.0143030984327197,26.174047470092773,25.0,-8.209757804870605,-3362.537841796875,48.4489631652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.0739876553416252,0.0,0.0,0.0,0.0,1.0,0.0045393980108201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695958063006401,0.1009014695882797,-0.0313056632876396,0.0,7.508806447731331e-05,0.0,0.0,3.847227334976196,0.0,0.0,0.0,0.2683559656143188,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070496853440999,-490.09283447265625,300.01287841796875,0.5443704724311829,0.050000000745058,0.0458525530993938,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443704724311829,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0441966168582439,-1007.68359375,304.16558837890625,0.6729837656021118,0.0897127017378807,0.0640688464045524,293.23846435546875,297.1499938964844,293.1499938964844,0.1195531040430069,-2781.559814453125,304.1595153808594,0.8518206477165222,0.1854751110076904,0.1769352257251739,293.4031066894531,297.1499938964844,293.1499938964844,0.0046423752792179,-1728.7117919921875,297.4223937988281,0.5443704724311829,0.050000000745058,0.2290429919958114,291.1723937988281,291.1499938964844,275.3376770019531,272.73126220703125,285.3211364746094,294.6495666503906,291.1728515625,1.0,0.17071333527565,0.9294998645782472,0.9294998645782472,1.0,1.0,-0.6770527958869934,0.2921630442142486,0.3848897516727447,0.1035449653863906,0.0,0.0,0.0094225015491247,26.165281295776367,25.0,3.629868984222412,-3250.060546875,47.759883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.630859375,18000.0,0.0,0.0,0.0733199939131736,0.0,0.0,0.0,0.0,1.0,0.004819278139621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640575066208839,0.0977868735790252,-0.0337293669581413,0.0,7.441046909661964e-05,0.0,0.0,3.7258903980255127,0.0,0.0,0.0,0.2678891718387604,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070496853440999,-490.09283447265625,300.01287841796875,0.5443704724311829,0.050000000745058,0.0458525530993938,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443704724311829,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0441966168582439,-1007.68359375,304.16558837890625,0.6729837656021118,0.0897127017378807,0.0640688464045524,293.23846435546875,297.1499938964844,293.1499938964844,0.1195531040430069,-2781.559814453125,304.1595153808594,0.8518206477165222,0.1854751110076904,0.1769352257251739,293.4031066894531,297.1499938964844,293.1499938964844,0.0046423752792179,-1728.7117919921875,297.4223937988281,0.5443704724311829,0.050000000745058,0.2290429919958114,291.1723937988281,291.1499938964844,275.3376770019531,272.73126220703125,285.3211364746094,294.6495666503906,291.1728515625,1.0,0.17071333527565,0.9294998645782472,0.9294998645782472,1.0,1.0,-0.6770527958869934,0.2921630442142486,0.3848897516727447,0.1035449653863906,0.0,0.0,0.0094225015491247,26.165281295776367,25.0,3.629868984222412,-3250.060546875,47.759883880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.630859375,18000.0,0.0,0.0,0.0733199939131736,0.0,0.0,0.0,0.0,1.0,0.004819278139621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640575066208839,0.0977868735790252,-0.0337293669581413,0.0,7.441046909661964e-05,0.0,0.0,3.7258903980255127,0.0,0.0,0.0,0.2678891718387604,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070208800025284,-489.03411865234375,299.9747314453125,0.5442754626274109,0.050000000745058,0.0458532720804214,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5442754626274109,0.050000000745058,0.0482857041060924,293.2813720703125,297.1499938964844,293.1499938964844,0.0427533090114593,-989.6524658203124,304.1653747558594,0.6682179570198059,0.0879148244857788,0.0628119558095932,293.2382507324219,297.1499938964844,293.1499938964844,0.1189227253198623,-2770.2626953125,304.158935546875,0.850107729434967,0.1843982487916946,0.1759122014045715,293.4040222167969,297.1499938964844,293.1499938964844,0.0046068392693996,-1718.0635986328125,297.3676452636719,0.5442754626274109,0.050000000745058,0.2290465831756591,291.1561889648437,291.1499938964844,275.3310241699219,272.7283935546875,285.31982421875,294.6534423828125,291.1412658691406,1.0,0.1704309731721878,0.9296218156814576,0.9296218156814576,1.0,1.0,-0.6743227243423462,0.2910106182098388,0.3833120763301849,0.10296031832695,0.0,0.0,0.0103985434398055,26.16020393371582,25.0,-60.580963134765625,-3150.4833984375,47.42034530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,300.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.0728858783841133,0.0,0.0,0.0,0.0,1.0,0.0053069773130118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590597055852413,0.0964399725198745,-0.0373802632093429,0.0,7.396990258712322e-05,0.0,0.0,3.665700435638428,0.0,0.0,0.0,0.2675860226154327,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069999280385673,-488.5758056640625,299.92987060546875,0.544184684753418,0.050000000745058,0.0458539612591266,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.544184684753418,0.050000000745058,0.0482864305377006,293.2820129394531,297.1499938964844,293.1499938964844,0.0413652546703815,-972.4521484375,304.16510009765625,0.6634556651115417,0.0861250683665275,0.0615585558116436,293.2379455566406,297.1499938964844,293.1499938964844,0.1184205263853073,-2761.52392578125,304.1582336425781,0.8484233021736145,0.183338314294815,0.1749034523963928,293.40478515625,297.1499938964844,293.1499938964844,0.0045777400955557,-1710.275390625,297.3017578125,0.544184684753418,0.050000000745058,0.2290500253438949,291.118408203125,291.1499938964844,275.3237609863281,272.7252502441406,285.31866455078125,294.6580810546875,291.11492919921875,1.0,0.1701500564813614,0.9297497868537904,0.9297497868537904,1.0,1.0,-0.6716136932373047,0.2898676693439483,0.3817459940910339,0.1023807078599929,0.0,0.0,0.0163954384624958,26.154544830322266,25.0,-19.338266372680664,-3348.861572265625,47.0844612121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.19140625,18000.0,0.0,0.0,0.0723095014691352,0.0,0.0,0.0,0.0,1.0,0.0047376807779073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695184171199798,0.1025461107492446,-0.0330276936292648,0.0,7.338495197473094e-05,0.0,0.0,3.907293081283569,0.0,0.0,0.0,0.2684623003005981,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069073187187314,-482.5415649414063,299.8842468261719,0.544012725353241,0.050000000745058,0.0458552688360214,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.544012725353241,0.050000000745058,0.048287808895111,293.2831420898437,297.1499938964844,293.1499938964844,0.0379214510321617,-928.2012939453124,304.1658020019531,0.6539756059646606,0.0825505331158638,0.0590624623000621,293.2372741699219,297.1499938964844,293.1499938964844,0.116077609360218,-2716.25830078125,304.1593933105469,0.8451281785964966,0.1812501698732376,0.1729241013526916,293.4062805175781,297.1499938964844,293.1499938964844,0.004493101965636,-1676.8800048828125,297.2414245605469,0.544012725353241,0.050000000745058,0.229056566953659,291.1790771484375,291.1499938964844,275.3074951171875,272.7181396484375,285.31494140625,294.6664428710937,291.1885070800781,1.0,0.1695929765701294,0.9300056099891664,0.9300056099891664,1.0,1.0,-0.6662536263465881,0.2876074910163879,0.3786461353302002,0.101235307753086,0.0,0.0,0.0093324640765786,26.14202690124512,25.0,54.19923400878906,-3303.096435546875,46.4234733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,301.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2109375,18000.0,0.0,0.0,0.0718717649579048,0.0,0.0,0.0,0.0,1.0,0.0046200333163142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676847398281097,0.0997301712632179,-0.0320454277098178,0.0,7.294070383068174e-05,0.0,0.0,3.8051564693450928,0.0,0.0,0.0,0.268202006816864,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069073187187314,-482.5415649414063,299.8842468261719,0.544012725353241,0.050000000745058,0.0458552688360214,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.544012725353241,0.050000000745058,0.048287808895111,293.2831420898437,297.1499938964844,293.1499938964844,0.0379214510321617,-928.2012939453124,304.1658020019531,0.6539756059646606,0.0825505331158638,0.0590624623000621,293.2372741699219,297.1499938964844,293.1499938964844,0.116077609360218,-2716.25830078125,304.1593933105469,0.8451281785964966,0.1812501698732376,0.1729241013526916,293.4062805175781,297.1499938964844,293.1499938964844,0.004493101965636,-1676.8800048828125,297.2414245605469,0.544012725353241,0.050000000745058,0.229056566953659,291.1790771484375,291.1499938964844,275.3074951171875,272.7181396484375,285.31494140625,294.6664428710937,291.1885070800781,1.0,0.1695929765701294,0.9300056099891664,0.9300056099891664,1.0,1.0,-0.6662536263465881,0.2876074910163879,0.3786461353302002,0.101235307753086,0.0,0.0,0.0093324640765786,26.14202690124512,25.0,54.19923400878906,-3303.096435546875,46.4234733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,301.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2109375,18000.0,0.0,0.0,0.0718717649579048,0.0,0.0,0.0,0.0,1.0,0.0046200333163142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676847398281097,0.0997301712632179,-0.0320454277098178,0.0,7.294070383068174e-05,0.0,0.0,3.8051564693450928,0.0,0.0,0.0,0.268202006816864,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068680387921631,-482.2815551757813,299.7932434082031,0.5438374876976013,0.050000000745058,0.0458566062152385,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5438374876976013,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0352750420570373,-895.5797729492188,304.1648864746094,0.6444817185401917,0.0789578631520271,0.0565528161823749,293.23651123046875,297.1499938964844,293.1499938964844,0.11542259901762,-2705.9501953125,304.1571960449219,0.8418734073638916,0.1791940182447433,0.1709720343351364,293.40753173828125,297.1499938964844,293.1499938964844,0.0044297240674495,-1661.14453125,297.1075744628906,0.5438374876976013,0.050000000745058,0.2290632426738739,291.10186767578125,291.1499938964844,275.2891540527344,272.7100524902344,285.3106994628906,294.6754455566406,291.06219482421875,1.0,0.1690414696931839,0.930261492729187,0.930261492729187,1.0,1.0,-0.6609103083610535,0.2853558659553528,0.3755544424057007,0.1000953987240791,0.0,0.0,0.0171349756419658,26.13059425354004,25.0,-141.6078643798828,-3203.86962890625,45.77243423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,299.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.939453125,18000.0,0.0,0.0,0.070943459868431,0.0,0.0,0.0,0.0,1.0,0.0055758110247552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624219216406345,0.1015542596578598,-0.0391323342919349,0.0,7.199859101092443e-05,0.0,0.0,3.852824449539185,0.0,0.0,0.0,0.2681277096271515,4.0,0.0,1.0
