time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068680387921631,-482.2815551757813,299.7932434082031,0.5438374876976013,0.050000000745058,0.0458566062152385,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5438374876976013,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0352750420570373,-895.5797729492188,304.1648864746094,0.6444817185401917,0.0789578631520271,0.0565528161823749,293.23651123046875,297.1499938964844,293.1499938964844,0.11542259901762,-2705.9501953125,304.1571960449219,0.8418734073638916,0.1791940182447433,0.1709720343351364,293.40753173828125,297.1499938964844,293.1499938964844,0.0044297240674495,-1661.14453125,297.1075744628906,0.5438374876976013,0.050000000745058,0.2290632426738739,291.10186767578125,291.1499938964844,275.2891540527344,272.7100524902344,285.3106994628906,294.6754455566406,291.06219482421875,1.0,0.1690414696931839,0.930261492729187,0.930261492729187,1.0,1.0,-0.6609103083610535,0.2853558659553528,0.3755544424057007,0.1000953987240791,0.0,0.0,0.0171349756419658,26.13059425354004,25.0,-141.6078643798828,-3203.86962890625,45.77243423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,299.850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.939453125,18000.0,0.0,0.0,0.070943459868431,0.0,0.0,0.0,0.0,1.0,0.0055758110247552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624219216406345,0.1015542596578598,-0.0391323342919349,0.0,7.199859101092443e-05,0.0,0.0,3.852824449539185,0.0,0.0,0.0,0.2681277096271515,4.0,0.0,1.0
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.00677933357656,-476.0734252929688,299.74688720703125,0.543678343296051,0.050000000745058,0.0458578243851661,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.543678343296051,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.0318715721368789,-850.6155395507812,304.1656494140625,0.6351171135902405,0.0753973498940467,0.0540625788271427,293.23553466796875,297.1499938964844,293.1499938964844,0.1130187958478927,-2658.878173828125,304.1589660644531,0.8387276530265808,0.1771978437900543,0.1690772920846939,293.408447265625,297.1499938964844,293.1499938964844,0.0043525742366909,-1629.0450439453125,297.045166015625,0.543678343296051,0.050000000745058,0.229069322347641,291.1561584472656,291.1499938964844,275.2689514160156,272.7010803222656,285.3061218261719,294.68560791015625,291.18194580078125,1.0,0.168496549129486,0.9305298924446106,0.9305298924446106,1.0,1.0,-0.6556581258773804,0.2831446230411529,0.372513473033905,0.0989767909049987,0.0,0.0,0.0175596810877323,26.11699485778809,25.0,108.4378890991211,-3381.175537109375,45.136322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,302.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.0703707188367843,0.0,0.0,0.0,0.0,1.0,0.0044393241405487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727828592061996,0.1032050102949142,-0.0304221473634243,0.0,7.141733658500016e-05,0.0,0.0,3.943195819854736,0.0,0.0,0.0,0.2687573432922363,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.00677933357656,-476.0734252929688,299.74688720703125,0.543678343296051,0.050000000745058,0.0458578243851661,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.543678343296051,0.050000000745058,0.0482904948294162,293.2850036621094,297.1499938964844,293.1499938964844,0.0318715721368789,-850.6155395507812,304.1656494140625,0.6351171135902405,0.0753973498940467,0.0540625788271427,293.23553466796875,297.1499938964844,293.1499938964844,0.1130187958478927,-2658.878173828125,304.1589660644531,0.8387276530265808,0.1771978437900543,0.1690772920846939,293.408447265625,297.1499938964844,293.1499938964844,0.0043525742366909,-1629.0450439453125,297.045166015625,0.543678343296051,0.050000000745058,0.229069322347641,291.1561584472656,291.1499938964844,275.2689514160156,272.7010803222656,285.3061218261719,294.68560791015625,291.18194580078125,1.0,0.168496549129486,0.9305298924446106,0.9305298924446106,1.0,1.0,-0.6556581258773804,0.2831446230411529,0.372513473033905,0.0989767909049987,0.0,0.0,0.0175596810877323,26.11699485778809,25.0,108.4378890991211,-3381.175537109375,45.136322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,302.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.0703707188367843,0.0,0.0,0.0,0.0,1.0,0.0044393241405487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727828592061996,0.1032050102949142,-0.0304221473634243,0.0,7.141733658500016e-05,0.0,0.0,3.943195819854736,0.0,0.0,0.0,0.2687573432922363,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066916304640471,-470.73138427734375,299.7004699707031,0.5435057878494263,0.050000000745058,0.0458591431379318,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5435057878494263,0.050000000745058,0.0482918880879879,293.2859802246094,297.1499938964844,293.1499938964844,0.0287342052906751,-810.7667236328125,304.1656188964844,0.6255441904067993,0.0717794001102447,0.0515459217131137,293.23468017578125,297.1499938964844,293.1499938964844,0.1110845655202865,-2621.642578125,304.1590881347656,0.8355801701545715,0.1752032488584518,0.1671937108039856,293.4097595214844,297.1499938964844,293.1499938964844,0.0042643207125365,-1595.90283203125,296.9832458496094,0.5435057878494263,0.050000000745058,0.2290759235620498,291.212646484375,291.1499938964844,275.24713134765625,272.6912841796875,285.2991027832031,294.6927185058594,291.1929016113281,1.0,0.1679570972919464,0.930798351764679,0.930798351764679,1.0,1.0,-0.6503884792327881,0.2809272110462188,0.3694612383842468,0.097856767475605,0.0,0.0,0.0033931750804185,26.10620880126953,25.0,-85.3746566772461,-2627.26318359375,44.50768661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.00390625,18000.0,0.0,0.0,0.0704926997423172,0.0,0.0,0.0,0.0,1.0,0.0067579708993434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382192134857177,0.0847013369202613,-0.0464821197092533,0.0,7.154112972784787e-05,0.0,0.0,3.2082462310791016,0.0,0.0,0.0,0.2657541930675506,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066916304640471,-470.73138427734375,299.7004699707031,0.5435057878494263,0.050000000745058,0.0458591431379318,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5435057878494263,0.050000000745058,0.0482918880879879,293.2859802246094,297.1499938964844,293.1499938964844,0.0287342052906751,-810.7667236328125,304.1656188964844,0.6255441904067993,0.0717794001102447,0.0515459217131137,293.23468017578125,297.1499938964844,293.1499938964844,0.1110845655202865,-2621.642578125,304.1590881347656,0.8355801701545715,0.1752032488584518,0.1671937108039856,293.4097595214844,297.1499938964844,293.1499938964844,0.0042643207125365,-1595.90283203125,296.9832458496094,0.5435057878494263,0.050000000745058,0.2290759235620498,291.212646484375,291.1499938964844,275.24713134765625,272.6912841796875,285.2991027832031,294.6927185058594,291.1929016113281,1.0,0.1679570972919464,0.930798351764679,0.930798351764679,1.0,1.0,-0.6503884792327881,0.2809272110462188,0.3694612383842468,0.097856767475605,0.0,0.0,0.0033931750804185,26.10620880126953,25.0,-85.3746566772461,-2627.26318359375,44.50768661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.00390625,18000.0,0.0,0.0,0.0704926997423172,0.0,0.0,0.0,0.0,1.0,0.0067579708993434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382192134857177,0.0847013369202613,-0.0464821197092533,0.0,7.154112972784787e-05,0.0,0.0,3.2082462310791016,0.0,0.0,0.0,0.2657541930675506,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067083616741001,-474.6036987304688,299.6202697753906,0.5434167385101318,0.050000000745058,0.0458598248660564,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5434167385101318,0.050000000745058,0.0482926033437252,293.28643798828125,297.1499938964844,293.1499938964844,0.0276214499026536,-799.0360107421875,304.16473388671875,0.6205547451972961,0.0699684843420982,0.0502773411571979,293.2342224121094,297.1499938964844,293.1499938964844,0.1119075119495391,-2640.51220703125,304.1558837890625,0.8340125679969788,0.1742235124111175,0.1662593185901641,293.4100952148437,297.1499938964844,293.1499938964844,0.0042471992783248,-1599.916015625,296.8602294921875,0.5434167385101318,0.050000000745058,0.229079321026802,291.0740661621094,291.1499938964844,275.2357177734375,272.68609619140625,285.29656982421875,294.6982421875,290.9917297363281,1.0,0.1676890254020691,0.9309325218200684,0.9309325218200684,1.0,1.0,-0.6477503776550293,0.2798177003860473,0.3679326772689819,0.097296692430973,0.0,0.0,0.0211811829358339,26.1014461517334,25.0,-282.50958251953125,-3133.163818359375,44.19607162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,298.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.595703125,18000.0,0.0,0.0,0.0695597007870674,0.0,0.0,0.0,0.0,1.0,0.0062218490056693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595319308340549,0.1027020141482353,-0.04317007958889,0.0,7.059425115585327e-05,0.0,0.0,3.8827857971191406,0.0,0.0,0.0,0.2681443989276886,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067005916498601,-474.55126953125,299.5620422363281,0.543338418006897,0.050000000745058,0.0458604283630847,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.543338418006897,0.050000000745058,0.0482932366430759,293.28668212890625,297.1499938964844,293.1499938964844,0.0265651401132345,-780.340087890625,304.1640014648437,0.6153960227966309,0.0681912079453468,0.0490237474441528,293.2336120605469,297.1499938964844,293.1499938964844,0.111362025141716,-2630.391845703125,304.1559143066406,0.83249431848526,0.1732746660709381,0.1653496176004409,293.4100952148437,297.1499938964844,293.1499938964844,0.0042366865091025,-1597.4281005859375,296.77203369140625,0.543338418006897,0.050000000745058,0.2290823310613632,290.99774169921875,291.1499938964844,275.2239685058594,272.6807861328125,285.2949523925781,294.7058410644531,291.04498291015625,1.0,0.1674226969480514,0.9310738444328308,0.9310738444328308,1.0,1.0,-0.6451592445373535,0.2787286043167114,0.3664306402206421,0.0967469215393066,0.0,0.0,0.0409776978194713,26.09498405456543,25.0,72.2072982788086,-3433.47900390625,43.88957595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,301.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.146484375,18000.0,0.0,0.0,0.0687294378876686,0.0,0.0,0.0,0.0,1.0,0.0047241440042853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762182548642158,0.1091478839516639,-0.0329296253621578,0.0,6.975163705646992e-05,0.0,0.0,4.167429924011231,0.0,0.0,0.0,0.2692565619945526,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.006556796375662,-463.0003967285156,299.5754089355469,0.5431860089302063,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431860089302063,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.023199388757348,-728.4595336914062,304.16485595703125,0.604020893573761,0.0645973309874534,0.0465276427567005,293.2325439453125,297.1499938964844,293.1499938964844,0.1078655570745468,-2559.8427734375,304.1596069335937,0.8294981122016907,0.1713721007108688,0.1635582894086837,293.4111328125,297.1499938964844,293.1499938964844,0.0041222367435693,-1544.3236083984375,296.805419921875,0.5431860089302063,0.050000000745058,0.2290881872177124,291.2220764160156,291.1499938964844,275.1996154785156,272.6696472167969,285.2863464355469,294.7126770019531,291.2401123046875,1.0,0.1668952405452728,0.9313563704490662,0.9313563704490662,1.0,1.0,-0.6400237679481506,0.2765709161758423,0.3634528517723083,0.0956592485308647,0.0,0.0,0.0143394656479358,26.0818099975586,25.0,143.37261962890625,-3347.1171875,43.28623580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,302.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.453125,18000.0,0.0,0.0,0.0692818835377693,0.0,0.0,0.0,0.0,1.0,0.0043222201056778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725292190909385,0.1018641516566276,-0.029334932565689,0.0,7.031230779830366e-05,0.0,0.0,3.8942837715148926,0.0,0.0,0.0,0.2686986923217773,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.006556796375662,-463.0003967285156,299.5754089355469,0.5431860089302063,0.050000000745058,0.0458616018295288,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431860089302063,0.050000000745058,0.048294473439455,293.287353515625,297.1499938964844,293.1499938964844,0.023199388757348,-728.4595336914062,304.16485595703125,0.604020893573761,0.0645973309874534,0.0465276427567005,293.2325439453125,297.1499938964844,293.1499938964844,0.1078655570745468,-2559.8427734375,304.1596069335937,0.8294981122016907,0.1713721007108688,0.1635582894086837,293.4111328125,297.1499938964844,293.1499938964844,0.0041222367435693,-1544.3236083984375,296.805419921875,0.5431860089302063,0.050000000745058,0.2290881872177124,291.2220764160156,291.1499938964844,275.1996154785156,272.6696472167969,285.2863464355469,294.7126770019531,291.2401123046875,1.0,0.1668952405452728,0.9313563704490662,0.9313563704490662,1.0,1.0,-0.6400237679481506,0.2765709161758423,0.3634528517723083,0.0956592485308647,0.0,0.0,0.0143394656479358,26.0818099975586,25.0,143.37261962890625,-3347.1171875,43.28623580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,302.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.453125,18000.0,0.0,0.0,0.0692818835377693,0.0,0.0,0.0,0.0,1.0,0.0043222201056778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725292190909385,0.1018641516566276,-0.029334932565689,0.0,7.031230779830366e-05,0.0,0.0,3.8942837715148926,0.0,0.0,0.0,0.2686986923217773,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064961877651512,-460.575927734375,299.50469970703125,0.5430015325546265,0.050000000745058,0.0458630174398422,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22088623046875,0.5430015325546265,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0208080485463142,-691.0829467773438,304.1638488769531,0.5911412835121155,0.0609147660434246,0.0439643561840057,293.231689453125,297.1499938964844,293.1499938964844,0.1068385243415832,-2541.367919921875,304.15789794921875,0.8264166712760925,0.1694563031196594,0.1617475897073745,293.4123840332031,297.1499938964844,293.1499938964844,0.0040438016876578,-1519.40478515625,296.7041931152344,0.5430015325546265,0.050000000745058,0.2290952652692794,291.20855712890625,291.1499938964844,275.1744079589844,272.6579895019531,285.2774353027344,294.7193298339844,291.12652587890625,1.0,0.1663712263107299,0.9316389560699464,0.9316389560699464,1.0,1.0,-0.6347864866256714,0.2743714153766632,0.3604150712490082,0.0945523008704185,0.0,0.0,0.0037637164350599,26.07449722290039,25.0,-439.0013427734375,-1290.8524169921875,42.68369674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,297.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.564453125,18000.0,0.0,0.0,0.0694626048207283,0.0,0.0,0.0,0.0,1.0,0.0093273166567087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120632331818342,0.0710317716002464,-0.058968536555767,0.0,7.049571286188439e-05,0.0,0.0,2.6667397022247314,0.0,0.0,0.0,0.2637174725532532,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064961877651512,-460.575927734375,299.50469970703125,0.5430015325546265,0.050000000745058,0.0458630174398422,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22088623046875,0.5430015325546265,0.050000000745058,0.0482959672808647,293.288330078125,297.1499938964844,293.1499938964844,0.0208080485463142,-691.0829467773438,304.1638488769531,0.5911412835121155,0.0609147660434246,0.0439643561840057,293.231689453125,297.1499938964844,293.1499938964844,0.1068385243415832,-2541.367919921875,304.15789794921875,0.8264166712760925,0.1694563031196594,0.1617475897073745,293.4123840332031,297.1499938964844,293.1499938964844,0.0040438016876578,-1519.40478515625,296.7041931152344,0.5430015325546265,0.050000000745058,0.2290952652692794,291.20855712890625,291.1499938964844,275.1744079589844,272.6579895019531,285.2774353027344,294.7193298339844,291.12652587890625,1.0,0.1663712263107299,0.9316389560699464,0.9316389560699464,1.0,1.0,-0.6347864866256714,0.2743714153766632,0.3604150712490082,0.0945523008704185,0.0,0.0,0.0037637164350599,26.07449722290039,25.0,-439.0013427734375,-1290.8524169921875,42.68369674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,297.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.564453125,18000.0,0.0,0.0,0.0694626048207283,0.0,0.0,0.0,0.0,1.0,0.0093273166567087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120632331818342,0.0710317716002464,-0.058968536555767,0.0,7.049571286188439e-05,0.0,0.0,2.6667397022247314,0.0,0.0,0.0,0.2637174725532532,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065238829702138,-465.5224914550781,299.343017578125,0.5428505539894104,0.050000000745058,0.0458641834557056,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.5428505539894104,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189325753599405,-661.4202270507812,304.16259765625,0.5774108171463013,0.0573520883917808,0.0414417907595634,293.2303161621094,297.1499938964844,293.1499938964844,0.1072486788034439,-2552.5947265625,304.155517578125,0.8234790563583374,0.1676622927188873,0.1600173264741897,293.41180419921875,297.1499938964844,293.1499938964844,0.0040368312038481,-1528.1461181640625,296.4546813964844,0.5428505539894104,0.050000000745058,0.2291011065244674,290.9329528808594,291.1499938964844,275.1485290527344,272.6459045410156,285.2745666503906,294.7373046875,291.0365600585937,1.0,0.1658526360988617,0.9319356083869934,0.9319356083869934,1.0,1.0,-0.6296923756599426,0.2722342908382416,0.3574581146240234,0.0934767350554466,0.0,0.0,0.0669785290956497,26.06187629699707,25.0,217.75994873046875,-3583.52685546875,42.09754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,303.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17940.349609375,18000.0,0.0,0.0,0.0667669922113418,0.0,0.0,0.0,0.0,1.0,0.0041061444208025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864026173949241,0.1136429682374,-0.027240352705121,0.0,6.776001100661233e-05,0.0,0.0,4.35767936706543,0.0,0.0,0.0,0.2701548635959625,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065238829702138,-465.5224914550781,299.343017578125,0.5428505539894104,0.050000000745058,0.0458641834557056,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096069335937,0.5428505539894104,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189325753599405,-661.4202270507812,304.16259765625,0.5774108171463013,0.0573520883917808,0.0414417907595634,293.2303161621094,297.1499938964844,293.1499938964844,0.1072486788034439,-2552.5947265625,304.155517578125,0.8234790563583374,0.1676622927188873,0.1600173264741897,293.41180419921875,297.1499938964844,293.1499938964844,0.0040368312038481,-1528.1461181640625,296.4546813964844,0.5428505539894104,0.050000000745058,0.2291011065244674,290.9329528808594,291.1499938964844,275.1485290527344,272.6459045410156,285.2745666503906,294.7373046875,291.0365600585937,1.0,0.1658526360988617,0.9319356083869934,0.9319356083869934,1.0,1.0,-0.6296923756599426,0.2722342908382416,0.3574581146240234,0.0934767350554466,0.0,0.0,0.0669785290956497,26.06187629699707,25.0,217.75994873046875,-3583.52685546875,42.09754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,303.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17940.349609375,18000.0,0.0,0.0,0.0667669922113418,0.0,0.0,0.0,0.0,1.0,0.0041061444208025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864026173949241,0.1136429682374,-0.027240352705121,0.0,6.776001100661233e-05,0.0,0.0,4.35767936706543,0.0,0.0,0.0,0.2701548635959625,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063479081727564,-450.5808410644531,299.40087890625,0.5427069664001465,0.050000000745058,0.0458652973175048,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.5427069664001465,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162400472909212,-607.2039794921875,304.1628112792969,0.5628077387809753,0.0537269115447998,0.0389415174722671,293.2292175292969,297.1499938964844,293.1499938964844,0.1031431928277015,-2468.3125,304.1602478027344,0.8205870985984802,0.1658539623022079,0.1583289504051208,293.4130249023437,297.1499938964844,293.1499938964844,0.0039006147999316,-1462.3831787109375,296.5585021972656,0.5427069664001465,0.050000000745058,0.2291066497564315,291.2712707519531,291.1499938964844,275.1222229003906,272.63348388671875,285.2628173828125,294.740478515625,291.2931823730469,1.0,0.1653416454792022,0.9322322010993958,0.9322322010993958,1.0,1.0,-0.6246749758720398,0.2701302766799927,0.3545447289943695,0.0924201011657714,0.0,0.0,0.0232004150748252,26.04863739013672,25.0,216.18551635742188,-3379.050048828125,41.52500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,302.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.474609375,18000.0,0.0,0.0,0.068165399134159,0.0,0.0,0.0,0.0,1.0,0.0039258613251149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759662985801696,0.1014123931527137,-0.0254460964351892,0.0,6.917921564308926e-05,0.0,0.0,3.883985757827759,0.0,0.0,0.0,0.2688682377338409,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063479081727564,-450.5808410644531,299.40087890625,0.5427069664001465,0.050000000745058,0.0458652973175048,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.5427069664001465,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162400472909212,-607.2039794921875,304.1628112792969,0.5628077387809753,0.0537269115447998,0.0389415174722671,293.2292175292969,297.1499938964844,293.1499938964844,0.1031431928277015,-2468.3125,304.1602478027344,0.8205870985984802,0.1658539623022079,0.1583289504051208,293.4130249023437,297.1499938964844,293.1499938964844,0.0039006147999316,-1462.3831787109375,296.5585021972656,0.5427069664001465,0.050000000745058,0.2291066497564315,291.2712707519531,291.1499938964844,275.1222229003906,272.63348388671875,285.2628173828125,294.740478515625,291.2931823730469,1.0,0.1653416454792022,0.9322322010993958,0.9322322010993958,1.0,1.0,-0.6246749758720398,0.2701302766799927,0.3545447289943695,0.0924201011657714,0.0,0.0,0.0232004150748252,26.04863739013672,25.0,216.18551635742188,-3379.050048828125,41.52500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,302.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.474609375,18000.0,0.0,0.0,0.068165399134159,0.0,0.0,0.0,0.0,1.0,0.0039258613251149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759662985801696,0.1014123931527137,-0.0254460964351892,0.0,6.917921564308926e-05,0.0,0.0,3.883985757827759,0.0,0.0,0.0,0.2688682377338409,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063036163337528,-447.6200866699219,299.3810729980469,0.5426112413406372,0.050000000745058,0.0458660349249839,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5426112413406372,0.050000000745058,0.0482991449534893,293.28973388671875,297.1499938964844,293.1499938964844,0.0152064207941293,-585.644287109375,304.162353515625,0.5548598766326904,0.0518541075289249,0.0376432389020919,293.22882080078125,297.1499938964844,293.1499938964844,0.1021800935268402,-2449.303466796875,304.1601257324219,0.8190564513206482,0.1649280339479446,0.1574589312076568,293.413818359375,297.1499938964844,293.1499938964844,0.0038567199371755,-1445.072265625,296.5328063964844,0.5426112413406372,0.050000000745058,0.2291103452444076,291.3076477050781,291.1499938964844,275.1089782714844,272.627197265625,285.2570495605469,294.7421875,291.3139343261719,1.0,0.1650867909193039,0.9323804974555968,0.9323804974555968,1.0,1.0,-0.622079074382782,0.269041895866394,0.3530371785163879,0.0918743088841438,0.0,0.0,0.0088124442845582,26.04623413085937,25.0,134.3388671875,-3286.10302734375,41.23568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,302.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.326171875,18000.0,0.0,0.0,0.0688395574688911,0.0,0.0,0.0,0.0,1.0,0.0041687241755425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711220055818557,0.0989644080400466,-0.0278424005955457,0.0,6.986339576542377e-05,0.0,0.0,3.781299114227295,0.0,0.0,0.0,0.2683864533901214,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062698484398424,-445.78460693359375,299.349609375,0.5425105690956116,0.050000000745058,0.0458668135106563,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.5425105690956116,0.050000000745058,0.0482999645173549,293.2903137207031,297.1499938964844,293.1499938964844,0.0142470905557274,-565.052490234375,304.1614685058594,0.5466289520263672,0.050000000745058,0.0363304577767849,293.2284545898437,297.1499938964844,293.1499938964844,0.1015011221170425,-2436.347900390625,304.1595153808594,0.8175011873245239,0.1640035510063171,0.1565849483013153,293.41455078125,297.1499938964844,293.1499938964844,0.0038179173134267,-1431.31982421875,296.4884033203125,0.5425105690956116,0.050000000745058,0.2291142344474792,291.31219482421875,291.1499938964844,275.095703125,272.620849609375,285.25164794921875,294.74462890625,291.29345703125,1.0,0.1648321598768234,0.9325353503227234,0.9325353503227234,1.0,1.0,-0.6194612979888916,0.2679447829723358,0.3515164852142334,0.091324470937252,0.0,0.0,0.0,26.04473876953125,25.0,-100.70669555664062,-1988.6236572265625,40.94636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933837890625,299.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18186.84375,18000.0,0.0,0.0,0.0692728459835052,0.0,0.0,0.0,0.0,1.0,0.0076554608531296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.022365590557456,0.0737666711211204,-0.0514010824263095,0.0,7.030313281575218e-05,0.0,0.0,2.7878758907318115,0.0,0.0,0.0,0.2641946971416473,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064284726977348,-465.9802856445313,299.02606201171875,0.5428758859634399,0.050000000745058,0.0458640418946743,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.648193359375,0.5428758859634399,0.050000000745058,0.0482970476150512,293.29205322265625,297.1499938964844,293.1499938964844,0.0145540023222565,-581.0217895507812,304.1014404296875,0.5428841710090637,0.050000000745058,0.0356733463704586,293.2271423339844,297.1499938964844,293.1499938964844,0.1059389784932136,-2533.72802734375,304.1493225097656,0.8151304721832275,0.1622771471738815,0.1548979431390762,293.4134521484375,297.1499938964844,293.1499938964844,0.0038643826264888,-1484.113525390625,295.98077392578125,0.5428758859634399,0.050000000745058,0.2291003912687301,290.616943359375,291.1499938964844,275.0692749023437,272.6080627441406,285.2565002441406,294.77447509765625,290.7034606933594,1.0,0.1643660366535186,0.9328449964523317,0.9328449964523317,1.0,1.0,-0.6166239380836487,0.2667654156684875,0.3498585522174835,0.0907176434993743,0.0,0.0,0.1110418960452079,25.946548461914062,25.0,24.5167179107666,-3637.648193359375,40.53319549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,302.5974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17848.369140625,18000.0,0.0,0.0,0.0646446943283081,0.0,0.0,0.0,0.0,1.0,0.0044685704633593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899212658405304,0.1205711364746093,-0.0306498687714338,0.0,6.560614565387368e-05,0.0,0.0,4.612982749938965,0.0,0.0,0.0,0.2706916332244873,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064284726977348,-465.9802856445313,299.02606201171875,0.5428758859634399,0.050000000745058,0.0458640418946743,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.648193359375,0.5428758859634399,0.050000000745058,0.0482970476150512,293.29205322265625,297.1499938964844,293.1499938964844,0.0145540023222565,-581.0217895507812,304.1014404296875,0.5428841710090637,0.050000000745058,0.0356733463704586,293.2271423339844,297.1499938964844,293.1499938964844,0.1059389784932136,-2533.72802734375,304.1493225097656,0.8151304721832275,0.1622771471738815,0.1548979431390762,293.4134521484375,297.1499938964844,293.1499938964844,0.0038643826264888,-1484.113525390625,295.98077392578125,0.5428758859634399,0.050000000745058,0.2291003912687301,290.616943359375,291.1499938964844,275.0692749023437,272.6080627441406,285.2565002441406,294.77447509765625,290.7034606933594,1.0,0.1643660366535186,0.9328449964523317,0.9328449964523317,1.0,1.0,-0.6166239380836487,0.2667654156684875,0.3498585522174835,0.0907176434993743,0.0,0.0,0.1110418960452079,25.946548461914062,25.0,24.5167179107666,-3637.648193359375,40.53319549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,302.5974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17848.369140625,18000.0,0.0,0.0,0.0646446943283081,0.0,0.0,0.0,0.0,1.0,0.0044685704633593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899212658405304,0.1205711364746093,-0.0306498687714338,0.0,6.560614565387368e-05,0.0,0.0,4.612982749938965,0.0,0.0,0.0,0.2706916332244873,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.006170442327857,-440.6802368164063,299.1985168457031,0.543352484703064,0.050000000745058,0.0458604395389556,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.543352484703064,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135306557640433,-551.0878295898438,304.0449523925781,0.5433525443077087,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992245003581047,-2392.551025390625,304.1603698730469,0.8130833506584167,0.160625159740448,0.1533515155315399,293.4140319824219,297.1499938964844,293.1499938964844,0.0036991478409618,-1390.1005859375,296.2646789550781,0.543352484703064,0.050000000745058,0.229082390666008,291.2395324707031,291.1499938964844,275.0431213378906,272.5952453613281,285.2615966796875,294.8063049316406,291.30621337890625,1.0,0.1639601737260818,0.9331547021865844,0.9331547021865844,1.0,1.0,-0.6147326231002808,0.2659819424152374,0.3487507104873657,0.09031493216753,0.0,0.0,0.0556640774011611,25.834291458129883,25.0,409.7867431640625,-3575.77490234375,40.21027374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,303.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37890625,18000.0,0.0,0.0,0.0662238150835037,0.0,0.0,0.0,0.0,1.0,0.0030302861705422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888088271021843,0.1052142009139061,-0.0164053756743669,0.0,6.720875535393134e-05,0.0,0.0,4.052571296691895,0.0,0.0,0.0,0.2698510289192199,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.006170442327857,-440.6802368164063,299.1985168457031,0.543352484703064,0.050000000745058,0.0458604395389556,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.204345703125,0.543352484703064,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135306557640433,-551.0878295898438,304.0449523925781,0.5433525443077087,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992245003581047,-2392.551025390625,304.1603698730469,0.8130833506584167,0.160625159740448,0.1533515155315399,293.4140319824219,297.1499938964844,293.1499938964844,0.0036991478409618,-1390.1005859375,296.2646789550781,0.543352484703064,0.050000000745058,0.229082390666008,291.2395324707031,291.1499938964844,275.0431213378906,272.5952453613281,285.2615966796875,294.8063049316406,291.30621337890625,1.0,0.1639601737260818,0.9331547021865844,0.9331547021865844,1.0,1.0,-0.6147326231002808,0.2659819424152374,0.3487507104873657,0.09031493216753,0.0,0.0,0.0556640774011611,25.834291458129883,25.0,409.7867431640625,-3575.77490234375,40.21027374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,303.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37890625,18000.0,0.0,0.0,0.0662238150835037,0.0,0.0,0.0,0.0,1.0,0.0030302861705422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888088271021843,0.1052142009139061,-0.0164053756743669,0.0,6.720875535393134e-05,0.0,0.0,4.052571296691895,0.0,0.0,0.0,0.2698510289192199,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060618240386247,-432.603271484375,299.1859741210937,0.5436903834342957,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.5436903834342957,0.050000000745058,0.0482905767858028,293.3008728027344,297.1499938964844,293.1499938964844,0.0132188219577074,-543.3928833007812,303.9802551269531,0.5436903834342957,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969241112470626,-2346.008056640625,304.1606140136719,0.8106086254119873,0.1588394492864608,0.1516842395067215,293.4161682128906,297.1499938964844,293.1499938964844,0.0035978448577225,-1347.5579833984375,296.2562561035156,0.5436903834342957,0.050000000745058,0.229069709777832,291.3824157714844,291.1499938964844,275.0174865722656,272.58251953125,285.2669982910156,294.83709716796875,291.3870849609375,1.0,0.1635956317186355,0.9334533214569092,0.9334533214569092,1.0,1.0,-0.6127079129219055,0.2651436626911163,0.3475642502307892,0.0898810774087905,0.0,0.0,0.0114959999918937,25.749256134033203,25.0,158.82440185546875,-3283.782470703125,39.90282440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,302.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.693359375,18000.0,0.0,0.0,0.0683726444840431,0.0,0.0,0.0,0.0,1.0,0.0038458372000604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725277960300445,0.0971341654658317,-0.0246063657104969,0.0,6.938954174984246e-05,0.0,0.0,3.713266611099243,0.0,0.0,0.0,0.2682910561561584,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060618240386247,-432.603271484375,299.1859741210937,0.5436903834342957,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.5436903834342957,0.050000000745058,0.0482905767858028,293.3008728027344,297.1499938964844,293.1499938964844,0.0132188219577074,-543.3928833007812,303.9802551269531,0.5436903834342957,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969241112470626,-2346.008056640625,304.1606140136719,0.8106086254119873,0.1588394492864608,0.1516842395067215,293.4161682128906,297.1499938964844,293.1499938964844,0.0035978448577225,-1347.5579833984375,296.2562561035156,0.5436903834342957,0.050000000745058,0.229069709777832,291.3824157714844,291.1499938964844,275.0174865722656,272.58251953125,285.2669982910156,294.83709716796875,291.3870849609375,1.0,0.1635956317186355,0.9334533214569092,0.9334533214569092,1.0,1.0,-0.6127079129219055,0.2651436626911163,0.3475642502307892,0.0898810774087905,0.0,0.0,0.0114959999918937,25.749256134033203,25.0,158.82440185546875,-3283.782470703125,39.90282440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,302.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.693359375,18000.0,0.0,0.0,0.0683726444840431,0.0,0.0,0.0,0.0,1.0,0.0038458372000604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725277960300445,0.0971341654658317,-0.0246063657104969,0.0,6.938954174984246e-05,0.0,0.0,3.713266611099243,0.0,0.0,0.0,0.2682910561561584,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060609504580497,-437.6157836914063,299.03857421875,0.5439393520355225,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5439393520355225,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134354699403047,-553.5607299804688,303.90740966796875,0.5439393520355225,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0981267467141151,-2375.323974609375,304.1545104980469,0.8078981041908264,0.1570568233728408,0.1499856114387512,293.4176025390625,297.1499938964844,293.1499938964844,0.0035321756731718,-1339.1278076171875,296.0328063964844,0.5439393520355225,0.050000000745058,0.2290603965520858,291.1765441894531,291.1499938964844,274.9926452636719,272.5699462890625,285.2776794433594,294.876953125,290.9096374511719,1.0,0.1632635295391082,0.933751940727234,0.933751940727234,1.0,1.0,-0.6106518507003784,0.2642965912818908,0.3463552594184875,0.0894314125180244,0.0,0.0,0.0112220961600542,25.6819076538086,25.0,-1210.3177490234375,-277.224853515625,39.61183547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,298.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.283203125,18000.0,0.0,0.0,0.0683164969086647,0.0,0.0,0.0,0.0,1.0,0.0110615231096744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024578077718615,0.0672513395547866,-0.0647935271263122,0.0,6.933255644980818e-05,0.0,0.0,2.506633281707764,0.0,0.0,0.0,0.2628948092460632,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060609504580497,-437.6157836914063,299.03857421875,0.5439393520355225,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5439393520355225,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134354699403047,-553.5607299804688,303.90740966796875,0.5439393520355225,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0981267467141151,-2375.323974609375,304.1545104980469,0.8078981041908264,0.1570568233728408,0.1499856114387512,293.4176025390625,297.1499938964844,293.1499938964844,0.0035321756731718,-1339.1278076171875,296.0328063964844,0.5439393520355225,0.050000000745058,0.2290603965520858,291.1765441894531,291.1499938964844,274.9926452636719,272.5699462890625,285.2776794433594,294.876953125,290.9096374511719,1.0,0.1632635295391082,0.933751940727234,0.933751940727234,1.0,1.0,-0.6106518507003784,0.2642965912818908,0.3463552594184875,0.0894314125180244,0.0,0.0,0.0112220961600542,25.6819076538086,25.0,-1210.3177490234375,-277.224853515625,39.61183547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,298.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.283203125,18000.0,0.0,0.0,0.0683164969086647,0.0,0.0,0.0,0.0,1.0,0.0110615231096744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024578077718615,0.0672513395547866,-0.0647935271263122,0.0,6.933255644980818e-05,0.0,0.0,2.506633281707764,0.0,0.0,0.0,0.2628948092460632,4.0,0.0,1.0
827100,293.33563232421875,297.1499938964844,293.1499938964844,0.0062147416174411,-455.4039306640625,298.7659912109375,0.5440534949302673,0.050000000745058,0.0458551868796348,294.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.5440534949302673,0.050000000745058,0.0482877194881439,293.3086853027344,297.1499938964844,293.1499938964844,0.0140377720817923,-574.8787841796875,303.8598327636719,0.5440534949302673,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019514054059982,-2458.79052734375,304.1470031738281,0.8065890669822693,0.156258538365364,0.1491863578557968,293.4163818359375,297.1499938964844,293.1499938964844,0.0036046190652996,-1392.9674072265625,295.6023864746094,0.5440534949302673,0.050000000745058,0.2290561497211456,290.56103515625,291.1499938964844,274.9805908203125,272.5637512207031,285.27398681640625,294.88238525390625,290.5599670410156,1.0,0.1631085723638534,0.9339012503623962,0.9339012503623962,1.0,1.0,-0.6096846461296082,0.2639001607894897,0.345784455537796,0.0892159938812255,0.0,0.0,0.1145349219441413,25.65081787109375,25.0,-186.4090270996093,-3560.653076171875,39.47602844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886474609375,301.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.359375,18000.0,0.0,0.0,0.0640903040766716,0.0,0.0,0.0,0.0,1.0,0.0049902559258043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085886150598526,0.1209188178181648,-0.0350326672196388,0.0,6.50435104034841e-05,0.0,0.0,4.611319065093994,0.0,0.0,0.0,0.2704054117202759,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0060998983681201,-442.1298522949219,298.850341796875,0.544172465801239,0.050000000745058,0.0458542965352535,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.544172465801239,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.0134531799703836,-556.6843872070312,303.8340759277344,0.544172465801239,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0980849266052246,-2376.334228515625,304.1546325683594,0.8053989410400391,0.1555030196905136,0.1484592705965042,293.4160461425781,297.1499938964844,293.1499938964844,0.0035533492919057,-1353.8021240234375,295.7386779785156,0.544172465801239,0.050000000745058,0.2290517091751098,290.8511047363281,291.1499938964844,274.96881103515625,272.5576477050781,285.26910400390625,294.884033203125,291.02960205078125,1.0,0.1629613190889358,0.9340478777885436,0.9340478777885436,1.0,1.0,-0.6088036894798279,0.263540506362915,0.3452631831169128,0.0890175178647041,0.0,0.0,0.1086307391524314,25.619489669799805,25.0,430.0269470214844,-3837.888671875,39.3494758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,304.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.037109375,18000.0,0.0,0.0,0.0640132427215576,0.0,0.0,0.0,0.0,1.0,0.0028793499805033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049422472715377,0.1198857873678207,-0.0149435447528958,0.0,6.496530113508925e-05,0.0,0.0,4.631561756134033,0.0,0.0,0.0,0.2715795934200287,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058830347843468,-422.16253662109375,298.9891052246094,0.5443444848060608,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.5443444848060608,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127374660223722,-534.6903686523438,303.7786560058594,0.5443444848060608,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931838825345039,-2272.874755859375,304.16082763671875,0.8027777075767517,0.1538403183221817,0.146935224533081,293.41845703125,297.1499938964844,293.1499938964844,0.003390172496438,-1271.7093505859375,295.9688415527344,0.5443444848060608,0.050000000745058,0.2290453314781189,291.36846923828125,291.1499938964844,274.9461975097656,272.54571533203125,285.2628173828125,294.892578125,291.39715576171875,1.0,0.1626843810081482,0.9343410730361938,0.9343410730361938,1.0,1.0,-0.6069627404212952,0.2627878487110138,0.344174861907959,0.0886045545339584,0.0,0.0,0.0361500009894371,25.56943893432617,25.0,328.9865417480469,-3433.266845703125,39.10174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.689453125,18000.0,0.0,0.0,0.0666931569576263,0.0,0.0,0.0,0.0,1.0,0.0031974848825484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817244797945022,0.0997651144862175,-0.0180406365543603,0.0,6.768507591914386e-05,0.0,0.0,3.832175970077514,0.0,0.0,0.0,0.269064724445343,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058830347843468,-422.16253662109375,298.9891052246094,0.5443444848060608,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.5443444848060608,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127374660223722,-534.6903686523438,303.7786560058594,0.5443444848060608,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931838825345039,-2272.874755859375,304.16082763671875,0.8027777075767517,0.1538403183221817,0.146935224533081,293.41845703125,297.1499938964844,293.1499938964844,0.003390172496438,-1271.7093505859375,295.9688415527344,0.5443444848060608,0.050000000745058,0.2290453314781189,291.36846923828125,291.1499938964844,274.9461975097656,272.54571533203125,285.2628173828125,294.892578125,291.39715576171875,1.0,0.1626843810081482,0.9343410730361938,0.9343410730361938,1.0,1.0,-0.6069627404212952,0.2627878487110138,0.344174861907959,0.0886045545339584,0.0,0.0,0.0361500009894371,25.56943893432617,25.0,328.9865417480469,-3433.266845703125,39.10174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.689453125,18000.0,0.0,0.0,0.0666931569576263,0.0,0.0,0.0,0.0,1.0,0.0031974848825484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817244797945022,0.0997651144862175,-0.0180406365543603,0.0,6.768507591914386e-05,0.0,0.0,3.832175970077514,0.0,0.0,0.0,0.269064724445343,4.0,0.0,1.0
