time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058042211458086,-416.97406005859375,298.939453125,0.5444320440292358,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4163513183594,0.5444320440292358,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125292371958494,-530.1223754882812,303.7066650390625,0.5444320440292358,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915890857577323,-2241.294189453125,304.15985107421875,0.7997642159461975,0.1520688086748123,0.1452730000019073,293.4212646484375,297.1499938964844,293.1499938964844,0.0033050442580133,-1238.8990478515625,295.9010009765625,0.5444320440292358,0.050000000745058,0.2290420979261398,291.4167785644531,291.1499938964844,274.9250793457031,272.5343017578125,285.2574157714844,294.9018859863281,291.4129333496094,1.0,0.1624238193035125,0.934634268283844,0.934634268283844,1.0,1.0,-0.6049618124961853,0.2619665265083313,0.342995285987854,0.0881620347499847,0.0,0.0,0.0,25.535001754760746,25.0,42.160926818847656,-2565.627197265625,38.85418319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,301.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18171.302734375,18000.0,0.0,0.0,0.0687222480773925,0.0,0.0,0.0,0.0,1.0,0.0060026366263628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382731743156909,0.08025623857975,-0.041983064264059,0.0,6.97443465469405e-05,0.0,0.0,3.0487401485443115,0.0,0.0,0.0,0.2651722431182861,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058042211458086,-416.97406005859375,298.939453125,0.5444320440292358,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4163513183594,0.5444320440292358,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125292371958494,-530.1223754882812,303.7066650390625,0.5444320440292358,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915890857577323,-2241.294189453125,304.15985107421875,0.7997642159461975,0.1520688086748123,0.1452730000019073,293.4212646484375,297.1499938964844,293.1499938964844,0.0033050442580133,-1238.8990478515625,295.9010009765625,0.5444320440292358,0.050000000745058,0.2290420979261398,291.4167785644531,291.1499938964844,274.9250793457031,272.5343017578125,285.2574157714844,294.9018859863281,291.4129333496094,1.0,0.1624238193035125,0.934634268283844,0.934634268283844,1.0,1.0,-0.6049618124961853,0.2619665265083313,0.342995285987854,0.0881620347499847,0.0,0.0,0.0,25.535001754760746,25.0,42.160926818847656,-2565.627197265625,38.85418319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,301.1128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18171.302734375,18000.0,0.0,0.0,0.0687222480773925,0.0,0.0,0.0,0.0,1.0,0.0060026366263628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382731743156909,0.08025623857975,-0.041983064264059,0.0,6.97443465469405e-05,0.0,0.0,3.0487401485443115,0.0,0.0,0.0,0.2651722431182861,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059769358485937,-441.5503540039063,298.5338134765625,0.5444959998130798,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67791748046875,0.5444959998130798,0.050000000745058,0.0482842624187469,293.326904296875,297.1499938964844,293.1499938964844,0.0133881159126758,-564.0686645507812,303.5980224609375,0.5444959998130798,0.050000000745058,0.0356625914573669,293.2209777832031,297.1499938964844,293.1499938964844,0.097385473549366,-2370.287109375,304.146484375,0.7967439889907837,0.1503916531801223,0.1436374932527542,293.4213562011719,297.1499938964844,293.1499938964844,0.0033283217344433,-1289.4625244140625,295.2664489746094,0.5444959998130798,0.050000000745058,0.2290397584438324,290.5897521972656,291.1499938964844,274.9056701660156,272.5234680175781,285.25067138671875,294.9079895019531,290.4896240234375,1.0,0.1621770709753036,0.935266375541687,0.935266375541687,1.0,1.0,-0.6029945611953735,0.2611632943153381,0.3418312668800354,0.0877400860190391,0.0,0.0,0.1055370047688484,25.505672454833984,25.0,-381.3459777832031,-3475.218994140625,38.616458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,301.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.763671875,18000.0,0.0,0.0,0.0639851614832878,0.0,0.0,0.0,0.0,1.0,0.0054959999397397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811589956283569,0.1197411194443702,-0.0385821238160133,0.0,6.493680120911449e-05,0.0,0.0,4.553824424743652,0.0,0.0,0.0,0.2699684202671051,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059769358485937,-441.5503540039063,298.5338134765625,0.5444959998130798,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67791748046875,0.5444959998130798,0.050000000745058,0.0482842624187469,293.326904296875,297.1499938964844,293.1499938964844,0.0133881159126758,-564.0686645507812,303.5980224609375,0.5444959998130798,0.050000000745058,0.0356625914573669,293.2209777832031,297.1499938964844,293.1499938964844,0.097385473549366,-2370.287109375,304.146484375,0.7967439889907837,0.1503916531801223,0.1436374932527542,293.4213562011719,297.1499938964844,293.1499938964844,0.0033283217344433,-1289.4625244140625,295.2664489746094,0.5444959998130798,0.050000000745058,0.2290397584438324,290.5897521972656,291.1499938964844,274.9056701660156,272.5234680175781,285.25067138671875,294.9079895019531,290.4896240234375,1.0,0.1621770709753036,0.935266375541687,0.935266375541687,1.0,1.0,-0.6029945611953735,0.2611632943153381,0.3418312668800354,0.0877400860190391,0.0,0.0,0.1055370047688484,25.505672454833984,25.0,-381.3459777832031,-3475.218994140625,38.616458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,301.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.763671875,18000.0,0.0,0.0,0.0639851614832878,0.0,0.0,0.0,0.0,1.0,0.0054959999397397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811589956283569,0.1197411194443702,-0.0385821238160133,0.0,6.493680120911449e-05,0.0,0.0,4.553824424743652,0.0,0.0,0.0,0.2699684202671051,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057579949498176,-417.1941528320313,298.70965576171875,0.5445898771286011,0.050000000745058,0.0458512119948864,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5445898771286011,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124245043843984,-531.9169311523438,303.55133056640625,0.5445898771286011,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907135680317878,-2227.1513671875,304.15875244140625,0.7941386103630066,0.1488875746726989,0.1422121375799179,293.4218139648437,297.1499938964844,293.1499938964844,0.0032113473862409,-1213.0421142578125,295.5502014160156,0.5445898771286011,0.050000000745058,0.2290363013744354,291.1676940917969,291.1499938964844,274.8882141113281,272.5133056640625,285.24420166015625,294.9122619628906,291.2801818847656,1.0,0.1619467437267303,0.93589848279953,0.93589848279953,1.0,1.0,-0.6012774705886841,0.2604618072509765,0.3408156931400299,0.0873789489269256,0.0,0.0,0.0759555995464325,25.472633361816406,25.0,507.6287536621094,-3690.040283203125,38.40216445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,304.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.74609375,18000.0,0.0,0.0,0.0647181496024131,0.0,0.0,0.0,0.0,1.0,0.0025905049405992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975101217627525,0.1098112612962722,-0.0123011423274874,0.0,6.56806951155886e-05,0.0,0.0,4.2438178062438965,0.0,0.0,0.0,0.2706320285797119,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057579949498176,-417.1941528320313,298.70965576171875,0.5445898771286011,0.050000000745058,0.0458512119948864,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5445898771286011,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124245043843984,-531.9169311523438,303.55133056640625,0.5445898771286011,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907135680317878,-2227.1513671875,304.15875244140625,0.7941386103630066,0.1488875746726989,0.1422121375799179,293.4218139648437,297.1499938964844,293.1499938964844,0.0032113473862409,-1213.0421142578125,295.5502014160156,0.5445898771286011,0.050000000745058,0.2290363013744354,291.1676940917969,291.1499938964844,274.8882141113281,272.5133056640625,285.24420166015625,294.9122619628906,291.2801818847656,1.0,0.1619467437267303,0.93589848279953,0.93589848279953,1.0,1.0,-0.6012774705886841,0.2604618072509765,0.3408156931400299,0.0873789489269256,0.0,0.0,0.0759555995464325,25.472633361816406,25.0,507.6287536621094,-3690.040283203125,38.40216445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,304.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.74609375,18000.0,0.0,0.0,0.0647181496024131,0.0,0.0,0.0,0.0,1.0,0.0025905049405992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975101217627525,0.1098112612962722,-0.0123011423274874,0.0,6.56806951155886e-05,0.0,0.0,4.2438178062438965,0.0,0.0,0.0,0.2706320285797119,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056713572703301,-409.50537109375,298.75592041015625,0.5446118116378784,0.050000000745058,0.0458510518074035,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390808105469,0.5446118116378784,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121645117178559,-523.6766967773438,303.5223693847656,0.5446118116378784,0.050000000745058,0.0356619283556938,293.2192687988281,297.1499938964844,293.1499938964844,0.0888652428984642,-2188.3583984375,304.16046142578125,0.7927119135856628,0.1480592042207718,0.1414549052715301,293.4233703613281,297.1499938964844,293.1499938964844,0.003139688167721,-1179.3714599609375,295.6284484863281,0.5446118116378784,0.050000000745058,0.2290354967117309,291.3619384765625,291.1499938964844,274.8803100585937,272.508544921875,285.24267578125,294.91680908203125,291.40020751953125,1.0,0.1618359088897705,0.9362145066261292,0.9362145066261292,1.0,1.0,-0.6003672480583191,0.2600878775119781,0.3402793705463409,0.0871909409761428,0.0,0.0,0.0413246043026447,25.460712432861328,25.0,368.0650024414063,-3459.548095703125,38.29460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,303.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.998046875,18000.0,0.0,0.0,0.0661703273653984,0.0,0.0,0.0,0.0,1.0,0.0030537615530192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839340835809707,0.1005578339099884,-0.0166237521916627,0.0,6.715446943417192e-05,0.0,0.0,3.8668150901794434,0.0,0.0,0.0,0.2692547440528869,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056229205802083,-405.9143371582031,298.7449951171875,0.544616162776947,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.413330078125,0.544616162776947,0.050000000745058,0.0482833348214626,293.33660888671875,297.1499938964844,293.1499938964844,0.0120328674092888,-520.204833984375,303.48590087890625,0.544616162776947,0.050000000745058,0.035661906003952,293.2191772460937,297.1499938964844,293.1499938964844,0.0878942757844924,-2168.742431640625,304.1603088378906,0.7911778688430786,0.1471999436616897,0.1406560242176056,293.4249572753906,297.1499938964844,293.1499938964844,0.0030905364546924,-1159.3077392578125,295.616455078125,0.544616162776947,0.050000000745058,0.2290353626012802,291.4198303222656,291.1499938964844,274.8729553222656,272.5039978027344,285.2416076660156,294.9214782714844,291.4278869628906,1.0,0.1617268025875091,0.936197817325592,0.936197817325592,1.0,1.0,-0.5994082689285278,0.2596864700317383,0.3397217690944671,0.0869881585240364,0.0,0.0,0.0171054322272539,25.451902389526367,25.0,217.9735565185547,-3301.71142578125,38.18532180786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120544433594,302.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.095703125,18000.0,0.0,0.0,0.0674115717411041,0.0,0.0,0.0,0.0,1.0,0.0035852699074894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749064534902572,0.0968585014343261,-0.0219520460814237,0.0,6.841417780378833e-05,0.0,0.0,3.707841396331787,0.0,0.0,0.0,0.2684237062931061,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818050168454,-405.7517395019531,298.6380615234375,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.357421875,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120163010433316,-522.8961181640625,303.4001770019531,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877613648772239,-2169.02685546875,304.15679931640625,0.7879990935325623,0.1454755067825317,0.139023020863533,293.42755126953125,297.1499938964844,293.1499938964844,0.0030092350207269,-1135.7265625,295.45758056640625,0.5446034073829651,0.050000000745058,0.2290358692407608,291.33367919921875,291.1499938964844,274.8601379394531,272.4955749511719,285.2397766113281,294.9297790527344,291.1541442871094,1.0,0.1615131199359893,0.9361644387245178,0.9361644387245178,1.0,1.0,-0.5974494218826294,0.2588641941547394,0.33858522772789,0.0865771025419235,0.0,0.0,0.0,25.438291549682617,25.0,-925.0761108398438,-0.3834883272647857,37.96723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,298.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.330078125,18000.0,0.0,0.0,0.0683998465538024,0.0,0.0,0.0,0.0,1.0,0.0104771554470062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006233353633433,0.0636995881795883,-0.0630762502551078,0.0,6.941714673303068e-05,0.0,0.0,2.379955530166626,0.0,0.0,0.0,0.2625150680541992,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055818050168454,-405.7517395019531,298.6380615234375,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.357421875,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120163010433316,-522.8961181640625,303.4001770019531,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877613648772239,-2169.02685546875,304.15679931640625,0.7879990935325623,0.1454755067825317,0.139023020863533,293.42755126953125,297.1499938964844,293.1499938964844,0.0030092350207269,-1135.7265625,295.45758056640625,0.5446034073829651,0.050000000745058,0.2290358692407608,291.33367919921875,291.1499938964844,274.8601379394531,272.4955749511719,285.2397766113281,294.9297790527344,291.1541442871094,1.0,0.1615131199359893,0.9361644387245178,0.9361644387245178,1.0,1.0,-0.5974494218826294,0.2588641941547394,0.33858522772789,0.0865771025419235,0.0,0.0,0.0,25.438291549682617,25.0,-925.0761108398438,-0.3834883272647857,37.96723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,298.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.330078125,18000.0,0.0,0.0,0.0683998465538024,0.0,0.0,0.0,0.0,1.0,0.0104771554470062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006233353633433,0.0636995881795883,-0.0630762502551078,0.0,6.941714673303068e-05,0.0,0.0,2.379955530166626,0.0,0.0,0.0,0.2625150680541992,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057017602957785,-420.7591247558594,298.297119140625,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123824048787355,-540.047119140625,303.2811889648437,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903879702091217,-2228.4345703125,304.1515808105469,0.7851260304450989,0.1439835429191589,0.1375379562377929,293.42596435546875,297.1499938964844,293.1499938964844,0.0030564374756067,-1174.7659912109375,294.9231262207031,0.5446203351020813,0.050000000745058,0.229035273194313,290.6863098144531,291.1499938964844,274.8500061035156,272.4881591796875,285.23590087890625,294.9324645996094,290.8800354003906,1.0,0.1613075882196426,0.9361310601234436,0.9361310601234436,1.0,1.0,-0.5956659913063049,0.2581146955490112,0.3375513255596161,0.0862052366137504,0.0,0.0,0.1250087767839431,25.420289993286133,25.0,327.17608642578125,-3824.091796875,37.763763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46710205078125,304.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.26953125,18000.0,0.0,0.0,0.062925174832344,0.0,0.0,0.0,0.0,1.0,0.0032375031150877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051210239529609,0.1235519051551818,-0.0184308756142854,0.0,6.386105087585747e-05,0.0,0.0,4.7641448974609375,0.0,0.0,0.0,0.2717869579792022,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057017602957785,-420.7591247558594,298.297119140625,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123824048787355,-540.047119140625,303.2811889648437,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903879702091217,-2228.4345703125,304.1515808105469,0.7851260304450989,0.1439835429191589,0.1375379562377929,293.42596435546875,297.1499938964844,293.1499938964844,0.0030564374756067,-1174.7659912109375,294.9231262207031,0.5446203351020813,0.050000000745058,0.229035273194313,290.6863098144531,291.1499938964844,274.8500061035156,272.4881591796875,285.23590087890625,294.9324645996094,290.8800354003906,1.0,0.1613075882196426,0.9361310601234436,0.9361310601234436,1.0,1.0,-0.5956659913063049,0.2581146955490112,0.3375513255596161,0.0862052366137504,0.0,0.0,0.1250087767839431,25.420289993286133,25.0,327.17608642578125,-3824.091796875,37.763763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46710205078125,304.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.26953125,18000.0,0.0,0.0,0.062925174832344,0.0,0.0,0.0,0.0,1.0,0.0032375031150877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051210239529609,0.1235519051551818,-0.0184308756142854,0.0,6.386105087585747e-05,0.0,0.0,4.7641448974609375,0.0,0.0,0.0,0.2717869579792022,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054639810696244,-396.8712158203125,298.5167236328125,0.5446451902389526,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.5446451902389526,0.050000000745058,0.0482831299304962,293.35113525390625,297.1499938964844,293.1499938964844,0.0115958759561181,-512.060791015625,303.2456359863281,0.5446451902389526,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847184658050537,-2107.411865234375,304.1600646972656,0.7824405431747437,0.1424695402383804,0.1361512839794159,293.4283142089844,297.1499938964844,293.1499938964844,0.0028875255957245,-1085.8948974609375,295.2772216796875,0.5446451902389526,0.050000000745058,0.2290343791246414,291.3492736816406,291.1499938964844,274.8423767089844,272.48126220703125,285.23565673828125,294.9391784667969,291.3991394042969,1.0,0.1611120998859405,0.9364391565322876,0.9364391565322876,1.0,1.0,-0.5940002202987671,0.2574180960655212,0.3365821242332458,0.0858719497919082,0.0,0.0,0.0458632856607437,25.40181350708008,25.0,407.4308471679688,-3482.75927734375,37.57270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,303.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55859375,18000.0,0.0,0.0,0.0656459555029869,0.0,0.0,0.0,0.0,1.0,0.002950434340164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859624594449997,0.1015878245234489,-0.0156253669410944,0.0,6.662229861831293e-05,0.0,0.0,3.910225629806519,0.0,0.0,0.0,0.2694505751132965,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054639810696244,-396.8712158203125,298.5167236328125,0.5446451902389526,0.050000000745058,0.0458508282899856,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218688964844,0.5446451902389526,0.050000000745058,0.0482831299304962,293.35113525390625,297.1499938964844,293.1499938964844,0.0115958759561181,-512.060791015625,303.2456359863281,0.5446451902389526,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847184658050537,-2107.411865234375,304.1600646972656,0.7824405431747437,0.1424695402383804,0.1361512839794159,293.4283142089844,297.1499938964844,293.1499938964844,0.0028875255957245,-1085.8948974609375,295.2772216796875,0.5446451902389526,0.050000000745058,0.2290343791246414,291.3492736816406,291.1499938964844,274.8423767089844,272.48126220703125,285.23565673828125,294.9391784667969,291.3991394042969,1.0,0.1611120998859405,0.9364391565322876,0.9364391565322876,1.0,1.0,-0.5940002202987671,0.2574180960655212,0.3365821242332458,0.0858719497919082,0.0,0.0,0.0458632856607437,25.40181350708008,25.0,407.4308471679688,-3482.75927734375,37.57270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,303.7461242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55859375,18000.0,0.0,0.0,0.0656459555029869,0.0,0.0,0.0,0.0,1.0,0.002950434340164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859624594449997,0.1015878245234489,-0.0156253669410944,0.0,6.662229861831293e-05,0.0,0.0,3.910225629806519,0.0,0.0,0.0,0.2694505751132965,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.005375487729907,-390.3429870605469,298.4862976074219,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113574219867587,-505.5865173339844,303.1675720214844,0.5446091890335083,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829580351710319,-2072.159423828125,304.1595764160156,0.7793439626693726,0.1408054083585739,0.1345999389886856,293.4314270019531,297.1499938964844,293.1499938964844,0.00279355305247,-1048.12255859375,295.2391052246094,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,285.2372741699219,294.94775390625,291.44354248046875,1.0,0.1609201580286026,0.9367471933364868,0.9367471933364868,1.0,1.0,-0.5921410322189331,0.25663623213768,0.335504800081253,0.0855088084936142,0.0,0.0,0.0,25.393983840942383,25.0,124.07563018798828,-2963.8515625,37.37312698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.29296875,18000.0,0.0,0.0,0.067987821996212,0.0,0.0,0.0,0.0,1.0,0.0047174640931189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564669892191886,0.089389182627201,-0.032922189682722,0.0,6.899899744894356e-05,0.0,0.0,3.409639596939087,0.0,0.0,0.0,0.2666128277778625,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.005375487729907,-390.3429870605469,298.4862976074219,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113574219867587,-505.5865173339844,303.1675720214844,0.5446091890335083,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829580351710319,-2072.159423828125,304.1595764160156,0.7793439626693726,0.1408054083585739,0.1345999389886856,293.4314270019531,297.1499938964844,293.1499938964844,0.00279355305247,-1048.12255859375,295.2391052246094,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,285.2372741699219,294.94775390625,291.44354248046875,1.0,0.1609201580286026,0.9367471933364868,0.9367471933364868,1.0,1.0,-0.5921410322189331,0.25663623213768,0.335504800081253,0.0855088084936142,0.0,0.0,0.0,25.393983840942383,25.0,124.07563018798828,-2963.8515625,37.37312698364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.29296875,18000.0,0.0,0.0,0.067987821996212,0.0,0.0,0.0,0.0,1.0,0.0047174640931189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564669892191886,0.089389182627201,-0.032922189682722,0.0,6.899899744894356e-05,0.0,0.0,3.409639596939087,0.0,0.0,0.0,0.2666128277778625,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.005361140705645,-391.2797546386719,298.4192199707031,0.5445848703384399,0.050000000745058,0.0458512865006923,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.5445848703384399,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113845979794859,-508.5703125,303.1186218261719,0.5445848703384399,0.050000000745058,0.0356621108949184,293.2165832519531,297.1499938964844,293.1499938964844,0.0832407549023628,-2079.894287109375,304.1572265625,0.7777535915374756,0.1399733126163482,0.1338093280792236,293.4326171875,297.1499938964844,293.1499938964844,0.0027497292030602,-1036.6434326171875,295.1380615234375,0.5445848703384399,0.050000000745058,0.2290366739034652,291.3713684082031,291.1499938964844,274.8348388671875,272.47076416015625,285.23809814453125,294.9515075683594,291.2180480957031,1.0,0.1608250588178634,0.9369012713432312,0.9369012713432312,1.0,1.0,-0.5911939740180969,0.2562365531921386,0.3349574208259582,0.0853269025683403,0.0,0.0,0.0,25.39124870300293,25.0,-823.7857055664062,-33.33449172973633,37.27301406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,298.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.486328125,18000.0,0.0,0.0,0.0681497678160667,0.0,0.0,0.0,0.0,1.0,0.0102655002847313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008766007958911,0.0632631406188011,-0.06238654255867,0.0,6.916334677953273e-05,0.0,0.0,2.3651680946350098,0.0,0.0,0.0,0.2625384926795959,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054918881505727,-410.30615234375,298.0976257324219,0.5445670485496521,0.050000000745058,0.0458514243364334,294.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.5445670485496521,0.050000000745058,0.0482837557792663,293.3623962402344,297.1499938964844,293.1499938964844,0.0119771370664238,-535.2998657226562,303.021484375,0.5445670485496521,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879382342100143,-2183.76708984375,304.1473693847656,0.7762201428413391,0.1392027139663696,0.1330449432134628,293.4320678710937,297.1499938964844,293.1499938964844,0.0027651076670736,-1070.7088623046875,294.63458251953125,0.5445670485496521,0.050000000745058,0.2290373593568802,290.7272033691406,291.1499938964844,274.8332824707031,272.4672241210937,285.23797607421875,294.9536437988281,290.4603576660156,1.0,0.1607309579849243,0.9374756217002868,0.9374756217002868,1.0,1.0,-0.5902778506278992,0.2558568716049194,0.3344210088253021,0.0851611122488975,0.0,0.0,0.0784154832363128,25.387500762939453,25.0,-766.7779541015625,-3334.09765625,37.17524337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,299.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.1171875,18000.0,0.0,0.0,0.0641476809978485,0.0,0.0,0.0,0.0,1.0,0.0063479514792561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073830746114254,0.1177339181303978,-0.0439031682908535,0.0,6.510173989227042e-05,0.0,0.0,4.456780910491943,0.0,0.0,0.0,0.2691886126995086,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.005356359295547,-393.4000549316406,298.1936950683594,0.5445864200592041,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.5445864200592041,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113147608935832,-510.1658020019531,302.9702453613281,0.5445864200592041,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828389972448349,-2074.364501953125,304.1571655273437,0.7736466526985168,0.1378505676984787,0.1317351907491684,293.431396484375,297.1499938964844,293.1499938964844,0.0027104008477181,-1028.2266845703125,294.78826904296875,0.5445864200592041,0.050000000745058,0.229036659002304,291.0798034667969,291.1499938964844,274.8314819335937,272.46014404296875,285.23736572265625,294.9556884765625,291.22705078125,1.0,0.1605496406555175,0.938624382019043,0.938624382019043,1.0,1.0,-0.5887047052383423,0.255204290151596,0.3335004150867462,0.0848906636238098,0.0,0.0,0.0886894315481185,25.371326446533203,25.0,544.7135620117188,-3743.783203125,36.99801254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,304.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.0634433776140213,0.0,0.0,0.0,0.0,1.0,0.0025043047498911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022377386689186,0.1137847378849983,-0.0115469954907894,0.0,6.438696436816826e-05,0.0,0.0,4.403072357177734,0.0,0.0,0.0,0.2711387872695923,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.005356359295547,-393.4000549316406,298.1936950683594,0.5445864200592041,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.5445864200592041,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113147608935832,-510.1658020019531,302.9702453613281,0.5445864200592041,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828389972448349,-2074.364501953125,304.1571655273437,0.7736466526985168,0.1378505676984787,0.1317351907491684,293.431396484375,297.1499938964844,293.1499938964844,0.0027104008477181,-1028.2266845703125,294.78826904296875,0.5445864200592041,0.050000000745058,0.229036659002304,291.0798034667969,291.1499938964844,274.8314819335937,272.46014404296875,285.23736572265625,294.9556884765625,291.22705078125,1.0,0.1605496406555175,0.938624382019043,0.938624382019043,1.0,1.0,-0.5887047052383423,0.255204290151596,0.3335004150867462,0.0848906636238098,0.0,0.0,0.0886894315481185,25.371326446533203,25.0,544.7135620117188,-3743.783203125,36.99801254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,304.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.0634433776140213,0.0,0.0,0.0,0.0,1.0,0.0025043047498911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022377386689186,0.1137847378849983,-0.0115469954907894,0.0,6.438696436816826e-05,0.0,0.0,4.403072357177734,0.0,0.0,0.0,0.2711387872695923,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052027949132025,-379.4176025390625,298.2840270996094,0.5445640087127686,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5445640087127686,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108784148469567,-494.71295166015625,302.9153747558594,0.5445640087127686,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795758292078971,-2006.45703125,304.1599426269531,0.7708283066749573,0.1363123804330825,0.1303310394287109,293.4345397949219,297.1499938964844,293.1499938964844,0.0025773239322006,-967.361083984375,294.9391784667969,0.5445640087127686,0.050000000745058,0.2290375232696533,291.43536376953125,291.1499938964844,274.8312683105469,272.4529724121094,285.2408752441406,294.9635925292969,291.450927734375,1.0,0.1603731960058212,0.9397730827331544,0.9397730827331544,1.0,1.0,-0.5870212316513062,0.2545009851455688,0.3325202465057373,0.0846067816019058,0.0,0.0,0.0194133035838603,25.36269760131836,25.0,273.74853515625,-3306.40478515625,36.81766891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,302.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.779296875,18000.0,0.0,0.0,0.0662937462329864,0.0,0.0,0.0,0.0,1.0,0.003480426268652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762766376137733,0.0971649587154388,-0.0208883211016654,0.0,6.727972504450008e-05,0.0,0.0,3.723047018051148,0.0,0.0,0.0,0.2685497105121612,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052027949132025,-379.4176025390625,298.2840270996094,0.5445640087127686,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5445640087127686,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108784148469567,-494.71295166015625,302.9153747558594,0.5445640087127686,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795758292078971,-2006.45703125,304.1599426269531,0.7708283066749573,0.1363123804330825,0.1303310394287109,293.4345397949219,297.1499938964844,293.1499938964844,0.0025773239322006,-967.361083984375,294.9391784667969,0.5445640087127686,0.050000000745058,0.2290375232696533,291.43536376953125,291.1499938964844,274.8312683105469,272.4529724121094,285.2408752441406,294.9635925292969,291.450927734375,1.0,0.1603731960058212,0.9397730827331544,0.9397730827331544,1.0,1.0,-0.5870212316513062,0.2545009851455688,0.3325202465057373,0.0846067816019058,0.0,0.0,0.0194133035838603,25.36269760131836,25.0,273.74853515625,-3306.40478515625,36.81766891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,302.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.779296875,18000.0,0.0,0.0,0.0662937462329864,0.0,0.0,0.0,0.0,1.0,0.003480426268652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762766376137733,0.0971649587154388,-0.0208883211016654,0.0,6.727972504450008e-05,0.0,0.0,3.723047018051148,0.0,0.0,0.0,0.2685497105121612,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051511013880372,-377.76904296875,298.1879577636719,0.544504702091217,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.544504702091217,0.050000000745058,0.0482842624187469,293.3764343261719,297.1499938964844,293.1499938964844,0.0108037209138274,-495.1338806152344,302.8190002441406,0.544504702091217,0.050000000745058,0.0356625914573669,293.21405029296875,297.1499938964844,293.1499938964844,0.0791772380471229,-2000.889404296875,304.15704345703125,0.7677319645881653,0.1347027868032455,0.1288123428821563,293.4372253417969,297.1499938964844,293.1499938964844,0.0024881442077457,-938.1139526367188,294.7970275878906,0.544504702091217,0.050000000745058,0.2290397584438324,291.3829650878906,291.1499938964844,274.8324890136719,272.44580078125,285.24566650390625,294.9709777832031,291.2211303710937,1.0,0.1601974219083786,0.9392521381378174,0.9392521381378174,1.0,1.0,-0.5852028727531433,0.2537058293819427,0.3314970433712005,0.0842728689312934,0.0,0.0,0.0,25.36044883728028,25.0,-846.9985961914062,-9.186580657958984,36.63061141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,298.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.630859375,18000.0,0.0,0.0,0.0674973800778389,0.0,0.0,0.0,0.0,1.0,0.0103357844054698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007286390173248,0.0633466765284538,-0.062618039548397,0.0,6.85012637404725e-05,0.0,0.0,2.367701292037964,0.0,0.0,0.0,0.2625250220298767,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051511013880372,-377.76904296875,298.1879577636719,0.544504702091217,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.544504702091217,0.050000000745058,0.0482842624187469,293.3764343261719,297.1499938964844,293.1499938964844,0.0108037209138274,-495.1338806152344,302.8190002441406,0.544504702091217,0.050000000745058,0.0356625914573669,293.21405029296875,297.1499938964844,293.1499938964844,0.0791772380471229,-2000.889404296875,304.15704345703125,0.7677319645881653,0.1347027868032455,0.1288123428821563,293.4372253417969,297.1499938964844,293.1499938964844,0.0024881442077457,-938.1139526367188,294.7970275878906,0.544504702091217,0.050000000745058,0.2290397584438324,291.3829650878906,291.1499938964844,274.8324890136719,272.44580078125,285.24566650390625,294.9709777832031,291.2211303710937,1.0,0.1601974219083786,0.9392521381378174,0.9392521381378174,1.0,1.0,-0.5852028727531433,0.2537058293819427,0.3314970433712005,0.0842728689312934,0.0,0.0,0.0,25.36044883728028,25.0,-846.9985961914062,-9.186580657958984,36.63061141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,298.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.630859375,18000.0,0.0,0.0,0.0674973800778389,0.0,0.0,0.0,0.0,1.0,0.0103357844054698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007286390173248,0.0633466765284538,-0.062618039548397,0.0,6.85012637404725e-05,0.0,0.0,2.367701292037964,0.0,0.0,0.0,0.2625250220298767,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052846251055598,-395.308349609375,297.7698669433594,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065979003906,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111921839416027,-515.85888671875,302.64849853515625,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824998617172241,-2075.0576171875,304.1504211425781,0.7649551630020142,0.1333327889442443,0.1274333447217941,293.4350891113281,297.1499938964844,293.1499938964844,0.0025328088086098,-977.1327514648438,294.142333984375,0.5444839596748352,0.050000000745058,0.2290405631065368,290.6227722167969,291.1499938964844,274.8349609375,272.4385986328125,285.2478942871094,294.97247314453125,290.8163452148437,1.0,0.1600250452756881,0.9387311339378356,0.9387311339378356,1.0,1.0,-0.5835493803024292,0.2529746890068054,0.3305746912956238,0.0839818567037582,0.0,0.0,0.1301195621490478,25.352048873901367,25.0,287.3745422363281,-3787.624267578125,36.45479583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,304.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17859.54296875,18000.0,0.0,0.0,0.0614584572613239,0.0,0.0,0.0,0.0,1.0,0.0034861271269619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104029893875122,0.1249730437994003,-0.0209431517869234,0.0,6.23725209152326e-05,0.0,0.0,4.813449859619141,0.0,0.0,0.0,0.2718186974525451,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052846251055598,-395.308349609375,297.7698669433594,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065979003906,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111921839416027,-515.85888671875,302.64849853515625,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824998617172241,-2075.0576171875,304.1504211425781,0.7649551630020142,0.1333327889442443,0.1274333447217941,293.4350891113281,297.1499938964844,293.1499938964844,0.0025328088086098,-977.1327514648438,294.142333984375,0.5444839596748352,0.050000000745058,0.2290405631065368,290.6227722167969,291.1499938964844,274.8349609375,272.4385986328125,285.2478942871094,294.97247314453125,290.8163452148437,1.0,0.1600250452756881,0.9387311339378356,0.9387311339378356,1.0,1.0,-0.5835493803024292,0.2529746890068054,0.3305746912956238,0.0839818567037582,0.0,0.0,0.1301195621490478,25.352048873901367,25.0,287.3745422363281,-3787.624267578125,36.45479583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,304.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17859.54296875,18000.0,0.0,0.0,0.0614584572613239,0.0,0.0,0.0,0.0,1.0,0.0034861271269619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104029893875122,0.1249730437994003,-0.0209431517869234,0.0,6.23725209152326e-05,0.0,0.0,4.813449859619141,0.0,0.0,0.0,0.2718186974525451,4.0,0.0,1.0
828900,293.3439025878906,297.1499938964844,293.1499938964844,0.0051496899686753,-380.1472778320313,297.9498596191406,0.544496476650238,0.050000000745058,0.0458519756793975,294.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.544496476650238,0.050000000745058,0.0482843369245529,293.3808288574219,297.1499938964844,293.1499938964844,0.0107359057292342,-496.7445068359375,302.6557006835937,0.544496476650238,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788696259260177,-1997.3453369140625,304.1568908691406,0.7637810707092285,0.1326922476291656,0.1268383860588073,293.435546875,297.1499938964844,293.1499938964844,0.0024503683671355,-929.9476318359376,294.4267272949219,0.544496476650238,0.050000000745058,0.229040116071701,291.0758972167969,291.1499938964844,274.83660888671875,272.4349975585937,285.2499694824219,294.9739990234375,291.2298583984375,1.0,0.1599420458078384,0.9384706616401672,0.9384706616401672,1.0,1.0,-0.5828345417976379,0.2526540458202362,0.3301804661750793,0.083864189684391,0.0,0.0,0.0894723758101463,25.34428977966309,25.0,561.10888671875,-3738.787353515625,36.37487411499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,304.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.0626017972826957,0.0,0.0,0.0,0.0,1.0,0.0025026130024343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027063429355621,0.1142399832606315,-0.0115336356684565,0.0,6.353286880766973e-05,0.0,0.0,4.421626091003418,0.0,0.0,0.0,0.2712008655071258,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050523802638053,-370.5862731933594,298.0439453125,0.5444933176040649,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.318359375,0.5444933176040649,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104598216712474,-485.7587890625,302.64190673828125,0.5444933176040649,0.050000000745058,0.0356626659631729,293.21160888671875,297.1499938964844,293.1499938964844,0.0767138823866844,-1952.1845703125,304.1595153808594,0.7625035047531128,0.1319847553968429,0.1262011229991912,293.43701171875,297.1499938964844,293.1499938964844,0.0023726618383079,-892.7769775390625,294.578125,0.5444933176040649,0.050000000745058,0.2290402352809906,291.3500671386719,291.1499938964844,274.8385009765625,272.4313659667969,285.2529602050781,294.9773864746094,291.4136657714844,1.0,0.1598599702119827,0.9386317133903505,0.9386317133903505,1.0,1.0,-0.5820700526237488,0.2523188292980194,0.329751193523407,0.0837470665574073,0.0,0.0,0.0474842377007007,25.339290618896484,25.0,456.1087951660156,-3482.515625,36.29279708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,303.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.185546875,18000.0,0.0,0.0,0.064143531024456,0.0,0.0,0.0,0.0,1.0,0.0029037895146757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872405990958213,0.1024243906140327,-0.0151837971061468,0.0,6.509753438876942e-05,0.0,0.0,3.9453301429748535,0.0,0.0,0.0,0.2695973813533783,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049600983038544,-363.2992858886719,298.0302429199219,0.5444424748420715,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444424748420715,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102195693179965,-478.0547180175781,302.56256103515625,0.5444424748420715,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749045312404632,-1916.21728515625,304.1592712402344,0.7596109509468079,0.1304555088281631,0.1247841715812683,293.44012451171875,297.1499938964844,293.1499938964844,0.0022735940292477,-852.5985107421875,294.565185546875,0.5444424748420715,0.050000000745058,0.2290421575307846,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,285.2593994140625,294.9848327636719,291.47528076171875,1.0,0.159695878624916,0.9389538764953612,0.9389538764953612,1.0,1.0,-0.5803731679916382,0.2515751719474792,0.3287980258464813,0.0834879949688911,0.0,0.0,0.0,25.33691024780273,25.0,124.6999740600586,-2637.06396484375,36.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,301.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18173.853515625,18000.0,0.0,0.0,0.0665886849164962,0.0,0.0,0.0,0.0,1.0,0.0056518716737627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418993905186653,0.0816504284739494,-0.0397510379552841,0.0,6.757905066478997e-05,0.0,0.0,3.106374979019165,0.0,0.0,0.0,0.2654151916503906,4.0,0.0,1.0
