time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049600983038544,-363.2992858886719,298.0302429199219,0.5444424748420715,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444424748420715,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102195693179965,-478.0547180175781,302.56256103515625,0.5444424748420715,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749045312404632,-1916.21728515625,304.1592712402344,0.7596109509468079,0.1304555088281631,0.1247841715812683,293.44012451171875,297.1499938964844,293.1499938964844,0.0022735940292477,-852.5985107421875,294.565185546875,0.5444424748420715,0.050000000745058,0.2290421575307846,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,285.2593994140625,294.9848327636719,291.47528076171875,1.0,0.159695878624916,0.9389538764953612,0.9389538764953612,1.0,1.0,-0.5803731679916382,0.2515751719474792,0.3287980258464813,0.0834879949688911,0.0,0.0,0.0,25.33691024780273,25.0,124.6999740600586,-2637.06396484375,36.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,301.5702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18173.853515625,18000.0,0.0,0.0,0.0665886849164962,0.0,0.0,0.0,0.0,1.0,0.0056518716737627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418993905186653,0.0816504284739494,-0.0397510379552841,0.0,6.757905066478997e-05,0.0,0.0,3.106374979019165,0.0,0.0,0.0,0.2654151916503906,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050788400694727,-384.0648193359375,297.5696105957031,0.5443894863128662,0.050000000745058,0.0458527877926826,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76055908203125,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107652284204959,-508.7542724609375,302.3631286621094,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801611468195915,-2032.4808349609373,304.1468200683594,0.7566956281661987,0.1289975047111511,0.1233572885394096,293.4400329589844,297.1499938964844,293.1499938964844,0.0022374289110302,-868.5604858398438,293.8483581542969,0.5443894863128662,0.050000000745058,0.2290441691875457,290.66387939453125,291.1499938964844,274.8482360839844,272.4169311523437,285.2644348144531,294.9891357421875,290.43426513671875,1.0,0.1595321744680404,0.9392760396003724,0.9392760396003724,1.0,1.0,-0.5786645412445068,0.2508215308189392,0.3278429806232452,0.0832379609346389,0.0,0.0,0.0880802869796752,25.33505821228028,25.0,-658.9725341796875,-3350.6611328125,35.94649887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565124511719,300.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.8671875,18000.0,0.0,0.0,0.061940461397171,0.0,0.0,0.0,0.0,1.0,0.006292566191405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757611021399498,0.1193434447050094,-0.0435823425650596,0.0,6.286169809754938e-05,0.0,0.0,4.522459983825684,0.0,0.0,0.0,0.2694717049598694,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050788400694727,-384.0648193359375,297.5696105957031,0.5443894863128662,0.050000000745058,0.0458527877926826,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76055908203125,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107652284204959,-508.7542724609375,302.3631286621094,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801611468195915,-2032.4808349609373,304.1468200683594,0.7566956281661987,0.1289975047111511,0.1233572885394096,293.4400329589844,297.1499938964844,293.1499938964844,0.0022374289110302,-868.5604858398438,293.8483581542969,0.5443894863128662,0.050000000745058,0.2290441691875457,290.66387939453125,291.1499938964844,274.8482360839844,272.4169311523437,285.2644348144531,294.9891357421875,290.43426513671875,1.0,0.1595321744680404,0.9392760396003724,0.9392760396003724,1.0,1.0,-0.5786645412445068,0.2508215308189392,0.3278429806232452,0.0832379609346389,0.0,0.0,0.0880802869796752,25.33505821228028,25.0,-658.9725341796875,-3350.6611328125,35.94649887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565124511719,300.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.8671875,18000.0,0.0,0.0,0.061940461397171,0.0,0.0,0.0,0.0,1.0,0.006292566191405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757611021399498,0.1193434447050094,-0.0435823425650596,0.0,6.286169809754938e-05,0.0,0.0,4.522459983825684,0.0,0.0,0.0,0.2694717049598694,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049386601895093,-365.8546752929688,297.72467041015625,0.5444112420082092,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.5444112420082092,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101598352193832,-481.7396240234375,302.338134765625,0.5444112420082092,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.0748564824461937,-1919.65185546875,304.1570129394531,0.7544284462928772,0.1278238743543625,0.122212141752243,293.4388427734375,297.1499938964844,293.1499938964844,0.0021843921858817,-828.1436157226562,294.0919494628906,0.5444112420082092,0.050000000745058,0.2290433794260025,291.1101379394531,291.1499938964844,274.85406494140625,272.40972900390625,285.26812744140625,294.9896545410156,291.2605895996094,1.0,0.159375250339508,0.9396027326583862,0.9396027326583862,1.0,1.0,-0.5772886872291565,0.2502025663852691,0.3270861506462097,0.0830681696534156,0.0,0.0,0.0852725803852081,25.32121658325196,25.0,576.78271484375,-3706.3330078125,35.79534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.0617537796497345,0.0,0.0,0.0,0.0,1.0,0.0025219691451638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015574634075164,0.1132611632347107,-0.0117036988958716,0.0,6.267223943723366e-05,0.0,0.0,4.383299350738525,0.0,0.0,0.0,0.2710924446582794,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049386601895093,-365.8546752929688,297.72467041015625,0.5444112420082092,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.5444112420082092,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101598352193832,-481.7396240234375,302.338134765625,0.5444112420082092,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.0748564824461937,-1919.65185546875,304.1570129394531,0.7544284462928772,0.1278238743543625,0.122212141752243,293.4388427734375,297.1499938964844,293.1499938964844,0.0021843921858817,-828.1436157226562,294.0919494628906,0.5444112420082092,0.050000000745058,0.2290433794260025,291.1101379394531,291.1499938964844,274.85406494140625,272.40972900390625,285.26812744140625,294.9896545410156,291.2605895996094,1.0,0.159375250339508,0.9396027326583862,0.9396027326583862,1.0,1.0,-0.5772886872291565,0.2502025663852691,0.3270861506462097,0.0830681696534156,0.0,0.0,0.0852725803852081,25.32121658325196,25.0,576.78271484375,-3706.3330078125,35.79534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.7401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.0617537796497345,0.0,0.0,0.0,0.0,1.0,0.0025219691451638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015574634075164,0.1132611632347107,-0.0117036988958716,0.0,6.267223943723366e-05,0.0,0.0,4.383299350738525,0.0,0.0,0.0,0.2710924446582794,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.00479545770213,-352.4337463378906,297.82916259765625,0.544397234916687,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.544397234916687,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893085330724,-466.7537231445313,302.2990417480469,0.544397234916687,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718359053134918,-1857.780517578125,304.1594543457031,0.7519567012786865,0.1264789402484893,0.1209850460290908,293.4414367675781,297.1499938964844,293.1499938964844,0.0020563558209687,-771.1723022460938,294.2627868652344,0.544397234916687,0.050000000745058,0.2290439158678054,291.4672546386719,291.1499938964844,274.8602905273437,272.40252685546875,285.27496337890625,294.9952392578125,291.4836730957031,1.0,0.1592225730419159,0.9399294853210448,0.9399294853210448,1.0,1.0,-0.5758171677589417,0.2495391517877578,0.3262780010700226,0.0828883498907089,0.0,0.0,0.0116541385650634,25.313873291015625,25.0,283.07586669921875,-3252.36279296875,35.64146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,302.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.0647226423025131,0.0,0.0,0.0,0.0,1.0,0.0036180417519062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743392258882522,0.0966351553797721,-0.0222959257662296,0.0,6.568524986505508e-05,0.0,0.0,3.700284242630005,0.0,0.0,0.0,0.2684163153171539,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.00479545770213,-352.4337463378906,297.82916259765625,0.544397234916687,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.544397234916687,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893085330724,-466.7537231445313,302.2990417480469,0.544397234916687,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718359053134918,-1857.780517578125,304.1594543457031,0.7519567012786865,0.1264789402484893,0.1209850460290908,293.4414367675781,297.1499938964844,293.1499938964844,0.0020563558209687,-771.1723022460938,294.2627868652344,0.544397234916687,0.050000000745058,0.2290439158678054,291.4672546386719,291.1499938964844,274.8602905273437,272.40252685546875,285.27496337890625,294.9952392578125,291.4836730957031,1.0,0.1592225730419159,0.9399294853210448,0.9399294853210448,1.0,1.0,-0.5758171677589417,0.2495391517877578,0.3262780010700226,0.0828883498907089,0.0,0.0,0.0116541385650634,25.313873291015625,25.0,283.07586669921875,-3252.36279296875,35.64146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,302.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.0647226423025131,0.0,0.0,0.0,0.0,1.0,0.0036180417519062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743392258882522,0.0966351553797721,-0.0222959257662296,0.0,6.568524986505508e-05,0.0,0.0,3.700284242630005,0.0,0.0,0.0,0.2684163153171539,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047606378793716,-349.9512939453125,297.80450439453125,0.5443758964538574,0.050000000745058,0.0458528995513916,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48699951171875,0.5443758964538574,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097071016207337,-464.3035888671875,302.2570495605469,0.5443758964538574,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0712054818868637,-1845.745361328125,304.15887451171875,0.7506153583526611,0.1257801353931427,0.1203267201781272,293.4425354003906,297.1499938964844,293.1499938964844,0.00201330287382,-754.67822265625,294.22772216796875,0.5443758964538574,0.050000000745058,0.2290447205305099,291.48907470703125,291.1499938964844,274.8634948730469,272.3989562988281,285.2781677246094,294.9976501464844,291.4832458496094,1.0,0.1591464579105377,0.9400928616523744,0.9400928616523744,1.0,1.0,-0.5750285983085632,0.2491843700408935,0.325844258069992,0.082789734005928,0.0,0.0,0.0,25.312664031982425,25.0,34.039730072021484,-1979.5836181640625,35.561859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,300.4761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3515625,18000.0,0.0,0.0,0.065775491297245,0.0,0.0,0.0,0.0,1.0,0.0071468814276158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228366330265998,0.071543388068676,-0.0487067513167858,0.0,6.675376062048599e-05,0.0,0.0,2.70708441734314,0.0,0.0,0.0,0.2640830278396606,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047713397070765,-354.9051208496094,297.66424560546875,0.5443553924560547,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.5443553924560547,0.050000000745058,0.0482854731380939,293.3977966308594,297.1499938964844,293.1499938964844,0.0098436642438173,-473.6559143066406,302.1797180175781,0.5443553924560547,0.050000000745058,0.0356634855270385,293.2078857421875,297.1499938964844,293.1499938964844,0.0728225335478782,-1881.5863037109373,304.1541748046875,0.7492838501930237,0.1251021921634674,0.1196726933121681,293.4429016113281,297.1499938964844,293.1499938964844,0.0019598214421421,-743.5228881835938,294.01104736328125,0.5443553924560547,0.050000000745058,0.229045495390892,291.2779235839844,291.1499938964844,274.86676025390625,272.3954162597656,285.2807922363281,294.9993896484375,290.9942321777344,1.0,0.1590706706047058,0.9407312870025636,0.9407312870025636,1.0,1.0,-0.5742451548576355,0.248839721083641,0.325405478477478,0.0827013924717903,0.0,0.0,0.0,25.31134033203125,25.0,-1201.163330078125,-0.0,35.48277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,298.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.216796875,18000.0,0.0,0.0,0.0650859028100967,0.0,0.0,0.0,0.0,1.0,0.0112910727038979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001059821152011,0.0655619278550148,-0.0654559433460235,0.0,6.605391536140814e-05,0.0,0.0,2.444274663925171,0.0,0.0,0.0,0.2624484002590179,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048544695600867,-365.0378723144531,297.32977294921875,0.5443735122680664,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888122558594,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099834762513637,-483.4416198730469,302.0101318359375,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742387846112251,-1913.4200439453125,304.1517944335937,0.7471287250518799,0.1240556687116622,0.1185860931873321,293.4389953613281,297.1499938964844,293.1499938964844,0.0020003193058073,-768.46875,293.4852600097656,0.5443735122680664,0.050000000745058,0.2290448546409607,290.7294311523437,291.1499938964844,274.8733215332031,272.3883056640625,285.28253173828125,294.9967956542969,290.94586181640625,1.0,0.1589240431785583,0.9420081973075868,0.9420081973075868,1.0,1.0,-0.5729398727416992,0.2482606321573257,0.3246791958808899,0.082580417394638,0.0,0.0,0.1235654428601265,25.299072265625,25.0,439.001953125,-3807.980712890625,35.34147262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035095214844,304.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12109375,18000.0,0.0,0.0,0.0596092343330383,0.0,0.0,0.0,0.0,1.0,0.0030600451864302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076777949929237,0.1243645548820495,-0.0166867561638355,0.0,6.04957967880182e-05,0.0,0.0,4.804938316345215,0.0,0.0,0.0,0.2720384895801544,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048544695600867,-365.0378723144531,297.32977294921875,0.5443735122680664,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888122558594,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.0099834762513637,-483.4416198730469,302.0101318359375,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742387846112251,-1913.4200439453125,304.1517944335937,0.7471287250518799,0.1240556687116622,0.1185860931873321,293.4389953613281,297.1499938964844,293.1499938964844,0.0020003193058073,-768.46875,293.4852600097656,0.5443735122680664,0.050000000745058,0.2290448546409607,290.7294311523437,291.1499938964844,274.8733215332031,272.3883056640625,285.28253173828125,294.9967956542969,290.94586181640625,1.0,0.1589240431785583,0.9420081973075868,0.9420081973075868,1.0,1.0,-0.5729398727416992,0.2482606321573257,0.3246791958808899,0.082580417394638,0.0,0.0,0.1235654428601265,25.299072265625,25.0,439.001953125,-3807.980712890625,35.34147262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035095214844,304.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12109375,18000.0,0.0,0.0,0.0596092343330383,0.0,0.0,0.0,0.0,1.0,0.0030600451864302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076777949929237,0.1243645548820495,-0.0166867561638355,0.0,6.04957967880182e-05,0.0,0.0,4.804938316345215,0.0,0.0,0.0,0.2720384895801544,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046513807028532,-343.3443298339844,297.60675048828125,0.5444098711013794,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5444098711013794,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094224344938993,-457.3308715820313,302.0327453613281,0.5444098711013794,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693843886256218,-1812.19091796875,304.1589050292969,0.7452406287193298,0.1229843348264694,0.1176234111189842,293.44012451171875,297.1499938964844,293.1499938964844,0.0018512781243771,-695.39990234375,293.92218017578125,0.5444098711013794,0.050000000745058,0.2290435135364532,291.4064636230469,291.1499938964844,274.8797607421875,272.3812866210937,285.2875061035156,294.9992370605469,291.4583435058594,1.0,0.1587858498096466,0.94328510761261,0.94328510761261,1.0,1.0,-0.5717820525169373,0.2477431446313858,0.3240389227867126,0.0824895575642585,0.0,0.0,0.0351215191185474,25.28436279296875,25.0,434.5778198242188,-3390.250244140625,35.212730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12921142578125,303.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.078125,18000.0,0.0,0.0,0.0627157539129257,0.0,0.0,0.0,0.0,1.0,0.0031276145018637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830859020352363,0.1004442647099495,-0.0173583608120679,0.0,6.364852015394717e-05,0.0,0.0,3.862891435623169,0.0,0.0,0.0,0.269235759973526,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046513807028532,-343.3443298339844,297.60675048828125,0.5444098711013794,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.5444098711013794,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094224344938993,-457.3308715820313,302.0327453613281,0.5444098711013794,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693843886256218,-1812.19091796875,304.1589050292969,0.7452406287193298,0.1229843348264694,0.1176234111189842,293.44012451171875,297.1499938964844,293.1499938964844,0.0018512781243771,-695.39990234375,293.92218017578125,0.5444098711013794,0.050000000745058,0.2290435135364532,291.4064636230469,291.1499938964844,274.8797607421875,272.3812866210937,285.2875061035156,294.9992370605469,291.4583435058594,1.0,0.1587858498096466,0.94328510761261,0.94328510761261,1.0,1.0,-0.5717820525169373,0.2477431446313858,0.3240389227867126,0.0824895575642585,0.0,0.0,0.0351215191185474,25.28436279296875,25.0,434.5778198242188,-3390.250244140625,35.212730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12921142578125,303.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.078125,18000.0,0.0,0.0,0.0627157539129257,0.0,0.0,0.0,0.0,1.0,0.0031276145018637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830859020352363,0.1004442647099495,-0.0173583608120679,0.0,6.364852015394717e-05,0.0,0.0,3.862891435623169,0.0,0.0,0.0,0.269235759973526,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045734159648418,-337.4114990234375,297.5828857421875,0.5443844199180603,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443844199180603,0.050000000745058,0.0482852570712566,293.4000244140625,297.1499938964844,293.1499938964844,0.0092460112646222,-451.3792724609375,301.95703125,0.5443844199180603,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680755898356437,-1787.068603515625,304.15802001953125,0.7429186105728149,0.1217494532465934,0.1164779961109161,293.4419860839844,297.1499938964844,293.1499938964844,0.0017567701870575,-658.6250610351562,293.8903503417969,0.5443844199180603,0.050000000745058,0.2290444821119308,291.4949951171875,291.1499938964844,274.8859558105469,272.3743591308594,285.29412841796875,295.0035095214844,291.45855712890625,1.0,0.1586494147777557,0.9426690936088562,0.9426690936088562,1.0,1.0,-0.5704092979431152,0.2471039444208145,0.3233053684234619,0.0823160335421562,0.0,0.0,0.0,25.2801513671875,25.0,-211.0101318359375,-800.951171875,35.07335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.2421875,18000.0,0.0,0.0,0.0650514736771583,0.0,0.0,0.0,0.0,1.0,0.0087711261585354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072360285557806,0.0639155730605125,-0.0566795468330383,0.0,6.601897621294484e-05,0.0,0.0,2.403869390487671,0.0,0.0,0.0,0.2629797458648681,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045734159648418,-337.4114990234375,297.5828857421875,0.5443844199180603,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443844199180603,0.050000000745058,0.0482852570712566,293.4000244140625,297.1499938964844,293.1499938964844,0.0092460112646222,-451.3792724609375,301.95703125,0.5443844199180603,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680755898356437,-1787.068603515625,304.15802001953125,0.7429186105728149,0.1217494532465934,0.1164779961109161,293.4419860839844,297.1499938964844,293.1499938964844,0.0017567701870575,-658.6250610351562,293.8903503417969,0.5443844199180603,0.050000000745058,0.2290444821119308,291.4949951171875,291.1499938964844,274.8859558105469,272.3743591308594,285.29412841796875,295.0035095214844,291.45855712890625,1.0,0.1586494147777557,0.9426690936088562,0.9426690936088562,1.0,1.0,-0.5704092979431152,0.2471039444208145,0.3233053684234619,0.0823160335421562,0.0,0.0,0.0,25.2801513671875,25.0,-211.0101318359375,-800.951171875,35.07335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.2421875,18000.0,0.0,0.0,0.0650514736771583,0.0,0.0,0.0,0.0,1.0,0.0087711261585354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072360285557806,0.0639155730605125,-0.0566795468330383,0.0,6.601897621294484e-05,0.0,0.0,2.403869390487671,0.0,0.0,0.0,0.2629797458648681,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047257812693715,-360.7273559570313,297.00604248046875,0.5443717837333679,0.050000000745058,0.0458529479801654,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55938720703125,0.5443717837333679,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097546223551034,-483.1455383300781,301.69256591796875,0.5443717837333679,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737092792987823,-1908.7154541015625,304.14617919921875,0.7407219409942627,0.1206840500235557,0.1153891086578369,293.4388732910156,297.1499938964844,293.1499938964844,0.0017567990580573,-683.3701171875,292.9873046875,0.5443717837333679,0.050000000745058,0.2290449738502502,290.5016174316406,291.1499938964844,274.8916931152344,272.3675231933594,285.2977294921875,295.0029602050781,290.5283508300781,1.0,0.1585153043270111,0.9420530796051024,0.9420530796051024,1.0,1.0,-0.5691034197807312,0.2464940994977951,0.3226093053817749,0.0821499451994896,0.0,0.0,0.1241131722927093,25.273866653442383,25.0,-117.61800384521484,-3536.70947265625,34.938926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,302.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17796.212890625,18000.0,0.0,0.0,0.0587721839547157,0.0,0.0,0.0,0.0,1.0,0.0050854133442044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889448970556259,0.1247095316648483,-0.0357646346092224,0.0,5.964629599475302e-05,0.0,0.0,4.76062536239624,0.0,0.0,0.0,0.2708742916584015,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047257812693715,-360.7273559570313,297.00604248046875,0.5443717837333679,0.050000000745058,0.0458529479801654,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55938720703125,0.5443717837333679,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097546223551034,-483.1455383300781,301.69256591796875,0.5443717837333679,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737092792987823,-1908.7154541015625,304.14617919921875,0.7407219409942627,0.1206840500235557,0.1153891086578369,293.4388732910156,297.1499938964844,293.1499938964844,0.0017567990580573,-683.3701171875,292.9873046875,0.5443717837333679,0.050000000745058,0.2290449738502502,290.5016174316406,291.1499938964844,274.8916931152344,272.3675231933594,285.2977294921875,295.0029602050781,290.5283508300781,1.0,0.1585153043270111,0.9420530796051024,0.9420530796051024,1.0,1.0,-0.5691034197807312,0.2464940994977951,0.3226093053817749,0.0821499451994896,0.0,0.0,0.1241131722927093,25.273866653442383,25.0,-117.61800384521484,-3536.70947265625,34.938926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,302.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17796.212890625,18000.0,0.0,0.0,0.0587721839547157,0.0,0.0,0.0,0.0,1.0,0.0050854133442044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889448970556259,0.1247095316648483,-0.0357646346092224,0.0,5.964629599475302e-05,0.0,0.0,4.76062536239624,0.0,0.0,0.0,0.2708742916584015,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046448479406535,-349.2565002441406,297.1544494628906,0.5444019436836243,0.050000000745058,0.0458527244627475,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.5444019436836243,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.009425132535398,-465.8820495605469,301.71246337890625,0.5444019436836243,0.050000000745058,0.0356632284820079,293.2006530761719,297.1499938964844,293.1499938964844,0.0704522579908371,-1839.755126953125,304.15283203125,0.7399478554725647,0.1202865466475486,0.1149873733520507,293.4373779296875,297.1499938964844,293.1499938964844,0.0017368377884849,-664.5045166015625,293.2170715332031,0.5444019436836243,0.050000000745058,0.2290438562631607,290.8402099609375,291.1499938964844,274.8943786621094,272.3641357421875,285.298828125,295.0011901855469,291.0528259277344,1.0,0.1584517806768417,0.941745102405548,0.941745102405548,1.0,1.0,-0.5686191320419312,0.2462601065635681,0.3223590552806854,0.0821011886000633,0.0,0.0,0.1140614002943039,25.264806747436523,25.0,527.2357177734375,-3793.797119140625,34.882659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,304.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.478515625,18000.0,0.0,0.0,0.0590815879404544,0.0,0.0,0.0,0.0,1.0,0.0027924419846385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081322729587555,0.1222691982984542,-0.0141369244083762,0.0,5.996030449750833e-05,0.0,0.0,4.731744766235352,0.0,0.0,0.0,0.2719734609127044,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045334645546972,-336.93994140625,297.3362731933594,0.5444283485412598,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.5444283485412598,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.009124843403697,-450.82763671875,301.74444580078125,0.5444283485412598,0.050000000745058,0.035663079470396,293.19970703125,297.1499938964844,293.1499938964844,0.0677163824439048,-1782.8594970703125,304.1572265625,0.7391775250434875,0.1198369488120079,0.1145898625254631,293.437744140625,297.1499938964844,293.1499938964844,0.0016593026230111,-626.2529907226562,293.50213623046875,0.5444283485412598,0.050000000745058,0.2290428727865219,291.2484436035156,291.1499938964844,274.8968505859375,272.3608093261719,285.3011169433594,295.0018920898437,291.3651733398437,1.0,0.1583902686834335,0.9419131875038148,0.9419131875038148,1.0,1.0,-0.5681402683258057,0.2460363209247589,0.3221039772033691,0.0820623189210891,0.0,0.0,0.065492071211338,25.25655937194824,25.0,570.2064819335938,-3571.08203125,34.827762603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457275390625,304.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.134765625,18000.0,0.0,0.0,0.0607419498264789,0.0,0.0,0.0,0.0,1.0,0.0026939383242279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948377102613449,0.1080761104822158,-0.0132384020835161,0.0,6.164536171127111e-05,0.0,0.0,4.17567253112793,0.0,0.0,0.0,0.2704250812530517,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044231675565242,-326.8886413574219,297.40185546875,0.5444225072860718,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444225072860718,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.008863459341228,-439.6002502441406,301.7017517089844,0.5444225072860718,0.050000000745058,0.0356631129980087,293.19879150390625,297.1499938964844,293.1499938964844,0.0655772387981414,-1740.24560546875,304.1582336425781,0.737220048904419,0.1187595725059509,0.1136194393038749,293.4396667480469,297.1499938964844,293.1499938964844,0.0015491257654502,-580.3018188476562,293.6088562011719,0.5444225072860718,0.050000000745058,0.229043111205101,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,285.306396484375,295.0058898925781,291.5116271972656,1.0,0.1582687348127365,0.9422492980957032,0.9422492980957032,1.0,1.0,-0.5669761896133423,0.2455037534236908,0.3214724361896515,0.0819424465298652,0.0,0.0,0.0,25.25006484985352,25.0,236.130859375,-3072.33056640625,34.70761489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,302.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.1171875,18000.0,0.0,0.0,0.0638092458248138,0.0,0.0,0.0,0.0,1.0,0.0042069749906659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649129897356033,0.0931634083390235,-0.0282504148781299,0.0,6.475827831309289e-05,0.0,0.0,3.56169056892395,0.0,0.0,0.0,0.2673738896846771,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044231675565242,-326.8886413574219,297.40185546875,0.5444225072860718,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444225072860718,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.008863459341228,-439.6002502441406,301.7017517089844,0.5444225072860718,0.050000000745058,0.0356631129980087,293.19879150390625,297.1499938964844,293.1499938964844,0.0655772387981414,-1740.24560546875,304.1582336425781,0.737220048904419,0.1187595725059509,0.1136194393038749,293.4396667480469,297.1499938964844,293.1499938964844,0.0015491257654502,-580.3018188476562,293.6088562011719,0.5444225072860718,0.050000000745058,0.229043111205101,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,285.306396484375,295.0058898925781,291.5116271972656,1.0,0.1582687348127365,0.9422492980957032,0.9422492980957032,1.0,1.0,-0.5669761896133423,0.2455037534236908,0.3214724361896515,0.0819424465298652,0.0,0.0,0.0,25.25006484985352,25.0,236.130859375,-3072.33056640625,34.70761489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,302.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.1171875,18000.0,0.0,0.0,0.0638092458248138,0.0,0.0,0.0,0.0,1.0,0.0042069749906659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649129897356033,0.0931634083390235,-0.0282504148781299,0.0,6.475827831309289e-05,0.0,0.0,3.56169056892395,0.0,0.0,0.0,0.2673738896846771,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044744969345629,-339.8853454589844,297.017822265625,0.5443917512893677,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925537109375,0.5443917512893677,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091544147580862,-461.19677734375,301.4920959472656,0.5443917512893677,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695879161357879,-1826.86767578125,304.1481018066406,0.7350769639015198,0.1176845654845237,0.1125721633434295,293.4391784667969,297.1499938964844,293.1499938964844,0.0014593165833503,-562.3482055664062,293.0101013183594,0.5443917512893677,0.050000000745058,0.2290442734956741,290.9044189453125,291.1499938964844,274.9046630859375,272.3477478027344,285.3099060058594,295.0078430175781,290.5481872558594,1.0,0.1581477522850036,0.9425854682922364,0.9425854682922364,1.0,1.0,-0.5657215118408203,0.2449341863393783,0.3207873404026031,0.0818018689751625,0.0,0.0,0.045622881501913,25.247764587402344,25.0,-1241.4158935546875,-2981.40478515625,34.58297348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,298.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17652.486328125,18000.0,0.0,0.0,0.0613887794315815,0.0,0.0,0.0,0.0,1.0,0.0081556858494877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565964095294475,0.1100278198719024,-0.0534314066171646,0.0,6.230180588318035e-05,0.0,0.0,4.108336925506592,0.0,0.0,0.0,0.2690834701061249,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044744969345629,-339.8853454589844,297.017822265625,0.5443917512893677,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925537109375,0.5443917512893677,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091544147580862,-461.19677734375,301.4920959472656,0.5443917512893677,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695879161357879,-1826.86767578125,304.1481018066406,0.7350769639015198,0.1176845654845237,0.1125721633434295,293.4391784667969,297.1499938964844,293.1499938964844,0.0014593165833503,-562.3482055664062,293.0101013183594,0.5443917512893677,0.050000000745058,0.2290442734956741,290.9044189453125,291.1499938964844,274.9046630859375,272.3477478027344,285.3099060058594,295.0078430175781,290.5481872558594,1.0,0.1581477522850036,0.9425854682922364,0.9425854682922364,1.0,1.0,-0.5657215118408203,0.2449341863393783,0.3207873404026031,0.0818018689751625,0.0,0.0,0.045622881501913,25.247764587402344,25.0,-1241.4158935546875,-2981.40478515625,34.58297348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,298.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17652.486328125,18000.0,0.0,0.0,0.0613887794315815,0.0,0.0,0.0,0.0,1.0,0.0081556858494877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565964095294475,0.1100278198719024,-0.0534314066171646,0.0,6.230180588318035e-05,0.0,0.0,4.108336925506592,0.0,0.0,0.0,0.2690834701061249,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044417749159038,-333.6835327148437,296.9975280761719,0.5444390177726746,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90838623046875,0.5444390177726746,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.008902077563107,-448.1921997070313,301.4219970703125,0.5444390177726746,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669863000512123,-1772.9451904296875,304.1539001464844,0.7336145639419556,0.1169712916016578,0.111824445426464,293.4351501464844,297.1499938964844,293.1499938964844,0.0014749359106644,-561.802978515625,292.97198486328125,0.5444390177726746,0.050000000745058,0.2290425300598144,290.96649169921875,291.1499938964844,274.9070129394531,272.3414611816406,285.3099060058594,295.0039978027344,291.1612548828125,1.0,0.1580336540937423,0.9429235458374025,0.9429235458374025,1.0,1.0,-0.5648208260536194,0.244513526558876,0.3203073143959045,0.0817328989505767,0.0,0.0,0.1013662740588188,25.232786178588867,25.0,587.9000854492188,-3746.427734375,34.48088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,304.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.599609375,18000.0,0.0,0.0,0.0589182712137699,0.0,0.0,0.0,0.0,1.0,0.0026265508495271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062639281153678,0.1188918873667717,-0.0126279601827263,0.0,5.9794554545078427e-05,0.0,0.0,4.604343891143799,0.0,0.0,0.0,0.2717068791389465,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044417749159038,-333.6835327148437,296.9975280761719,0.5444390177726746,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90838623046875,0.5444390177726746,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.008902077563107,-448.1921997070313,301.4219970703125,0.5444390177726746,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669863000512123,-1772.9451904296875,304.1539001464844,0.7336145639419556,0.1169712916016578,0.111824445426464,293.4351501464844,297.1499938964844,293.1499938964844,0.0014749359106644,-561.802978515625,292.97198486328125,0.5444390177726746,0.050000000745058,0.2290425300598144,290.96649169921875,291.1499938964844,274.9070129394531,272.3414611816406,285.3099060058594,295.0039978027344,291.1612548828125,1.0,0.1580336540937423,0.9429235458374025,0.9429235458374025,1.0,1.0,-0.5648208260536194,0.244513526558876,0.3203073143959045,0.0817328989505767,0.0,0.0,0.1013662740588188,25.232786178588867,25.0,587.9000854492188,-3746.427734375,34.48088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38189697265625,304.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.599609375,18000.0,0.0,0.0,0.0589182712137699,0.0,0.0,0.0,0.0,1.0,0.0026265508495271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062639281153678,0.1188918873667717,-0.0126279601827263,0.0,5.9794554545078427e-05,0.0,0.0,4.604343891143799,0.0,0.0,0.0,0.2717068791389465,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042858137749135,-317.6556396484375,297.20538330078125,0.544463574886322,0.050000000745058,0.0458522774279117,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.544463574886322,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230646654963,-429.2611083984375,301.4379577636719,0.544463574886322,0.050000000745058,0.0356628820300102,293.1941833496094,297.1499938964844,293.1499938964844,0.0635801330208778,-1703.7210693359375,304.1579895019531,0.7320811152458191,0.1160910055041313,0.1110557988286018,293.4367370605469,297.1499938964844,293.1499938964844,0.0013448231620714,-504.1589660644531,293.29888916015625,0.544463574886322,0.050000000745058,0.2290416210889816,291.4705810546875,291.1499938964844,274.9080505371094,272.3353881835937,285.31317138671875,295.0066833496094,291.5008850097656,1.0,0.1579259037971496,0.9432615637779236,0.9432615637779236,1.0,1.0,-0.5638967752456665,0.2440838664770126,0.319812923669815,0.0816572904586792,0.0,0.0,0.0160305518656969,25.222103118896484,25.0,359.7453308105469,-3259.477783203125,34.38084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,303.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.48828125,18000.0,0.0,0.0,0.0623488910496234,0.0,0.0,0.0,0.0,1.0,0.0035063368268311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765136778354644,0.0976807698607444,-0.02116709202528,0.0,6.32762021268718e-05,0.0,0.0,3.745584726333618,0.0,0.0,0.0,0.2686568200588226,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042858137749135,-317.6556396484375,297.20538330078125,0.544463574886322,0.050000000745058,0.0458522774279117,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.544463574886322,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230646654963,-429.2611083984375,301.4379577636719,0.544463574886322,0.050000000745058,0.0356628820300102,293.1941833496094,297.1499938964844,293.1499938964844,0.0635801330208778,-1703.7210693359375,304.1579895019531,0.7320811152458191,0.1160910055041313,0.1110557988286018,293.4367370605469,297.1499938964844,293.1499938964844,0.0013448231620714,-504.1589660644531,293.29888916015625,0.544463574886322,0.050000000745058,0.2290416210889816,291.4705810546875,291.1499938964844,274.9080505371094,272.3353881835937,285.31317138671875,295.0066833496094,291.5008850097656,1.0,0.1579259037971496,0.9432615637779236,0.9432615637779236,1.0,1.0,-0.5638967752456665,0.2440838664770126,0.319812923669815,0.0816572904586792,0.0,0.0,0.0160305518656969,25.222103118896484,25.0,359.7453308105469,-3259.477783203125,34.38084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,303.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.48828125,18000.0,0.0,0.0,0.0623488910496234,0.0,0.0,0.0,0.0,1.0,0.0035063368268311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765136778354644,0.0976807698607444,-0.02116709202528,0.0,6.32762021268718e-05,0.0,0.0,3.745584726333618,0.0,0.0,0.0,0.2686568200588226,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042498665861785,-314.7860107421875,297.1961669921875,0.5444507002830505,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50994873046875,0.5444507002830505,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.0084420600906014,-426.1437683105469,301.4014892578125,0.5444507002830505,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629814639687538,-1692.3536376953125,304.1576232910156,0.7311246395111084,0.1155869290232658,0.1105921790003776,293.4376220703125,297.1499938964844,293.1499938964844,0.0013005739310756,-486.9975280761719,293.2858581542969,0.5444507002830505,0.050000000745058,0.229042112827301,291.5145263671875,291.1499938964844,274.9080505371094,272.3323974609375,285.31463623046875,295.0083923339844,291.51904296875,1.0,0.1578721702098846,0.9434306025505066,0.9434306025505066,1.0,1.0,-0.5633413195610046,0.2438308000564575,0.3195105195045471,0.0815982744097709,0.0,0.0,0.0,25.220983505249023,25.0,154.13917541503906,-2401.819580078125,34.32588577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,301.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18203.03125,18000.0,0.0,0.0,0.0637075528502464,0.0,0.0,0.0,0.0,1.0,0.0062122177332639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342119485139846,0.0775136724114418,-0.0433017238974571,0.0,6.46550688543357e-05,0.0,0.0,2.944643259048462,0.0,0.0,0.0,0.2648706436157226,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042404164560139,-316.70513916015625,297.0931091308594,0.5444335341453552,0.050000000745058,0.0458525046706199,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150390625,0.5444335341453552,0.050000000745058,0.0482848957180976,293.4046325683594,297.1499938964844,293.1499938964844,0.0084827784448862,-430.96728515625,301.3273010253906,0.5444335341453552,0.050000000745058,0.0356630608439445,293.1936340332031,297.1499938964844,293.1499938964844,0.0639530047774314,-1713.5933837890625,304.15435791015625,0.7301322221755981,0.1150859519839286,0.1101143881678581,293.43798828125,297.1499938964844,293.1499938964844,0.0012395129306241,-467.9402770996094,293.1255187988281,0.5444335341453552,0.050000000745058,0.2290427684783935,291.38604736328125,291.1499938964844,274.9076538085937,272.3294677734375,285.3153991699219,295.0096130371094,291.154052734375,1.0,0.1578184217214584,0.9440346956253052,0.9440346956253052,1.0,1.0,-0.5627691745758057,0.2435786724090576,0.3191904723644256,0.0815417245030403,0.0,0.0,0.0,25.22057342529297,25.0,-1031.94091796875,-0.0,34.270050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,299.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.1171875,18000.0,0.0,0.0,0.0636391043663024,0.0,0.0,0.0,0.0,1.0,0.0109276501461863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002033117634709,0.0646523162722587,-0.0644490048289299,0.0,6.458559801103547e-05,0.0,0.0,2.412683725357056,0.0,0.0,0.0,0.2624789774417877,4.0,0.0,1.0
