time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043578781187534,-332.1366577148437,296.6151733398437,0.5444498062133789,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5964050292969,0.5444498062133789,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087239872664213,-448.4400939941406,301.0696716308594,0.5444498062133789,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670927613973617,-1780.280029296875,304.1488647460937,0.7285768389701843,0.1143870949745178,0.1093468144536018,293.4329833984375,297.1499938964844,293.1499938964844,0.0012764865532517,-492.6181335449219,292.37042236328125,0.5444498062133789,0.050000000745058,0.2290421724319458,290.61578369140625,291.1499938964844,274.9056091308594,272.32379150390625,285.3125915527344,295.0057373046875,290.8270874023437,1.0,0.1577145010232925,0.9452428221702576,0.9452428221702576,1.0,1.0,-0.5618467926979065,0.2431699782609939,0.3186767995357513,0.0814712271094322,0.0,0.0,0.1307130306959152,25.21140480041504,25.0,346.7225646972656,-3740.420166015625,34.17204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055847167969,304.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17859.46484375,18000.0,0.0,0.0,0.05758573487401,0.0,0.0,0.0,0.0,1.0,0.003560391953215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049492284655571,0.1266637742519378,-0.021714549511671,0.0,5.844220140716061e-05,0.0,0.0,4.882051944732666,0.0,0.0,0.0,0.2720307111740112,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043578781187534,-332.1366577148437,296.6151733398437,0.5444498062133789,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5964050292969,0.5444498062133789,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087239872664213,-448.4400939941406,301.0696716308594,0.5444498062133789,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670927613973617,-1780.280029296875,304.1488647460937,0.7285768389701843,0.1143870949745178,0.1093468144536018,293.4329833984375,297.1499938964844,293.1499938964844,0.0012764865532517,-492.6181335449219,292.37042236328125,0.5444498062133789,0.050000000745058,0.2290421724319458,290.61578369140625,291.1499938964844,274.9056091308594,272.32379150390625,285.3125915527344,295.0057373046875,290.8270874023437,1.0,0.1577145010232925,0.9452428221702576,0.9452428221702576,1.0,1.0,-0.5618467926979065,0.2431699782609939,0.3186767995357513,0.0814712271094322,0.0,0.0,0.1307130306959152,25.21140480041504,25.0,346.7225646972656,-3740.420166015625,34.17204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5055847167969,304.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17859.46484375,18000.0,0.0,0.0,0.05758573487401,0.0,0.0,0.0,0.0,1.0,0.003560391953215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049492284655571,0.1266637742519378,-0.021714549511671,0.0,5.844220140716061e-05,0.0,0.0,4.882051944732666,0.0,0.0,0.0,0.2720307111740112,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041656550019979,-310.06671142578125,296.98065185546875,0.5445055365562439,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.5445055365562439,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082230912521481,-420.4976501464844,301.1582946777344,0.5445055365562439,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621024444699287,-1677.6541748046875,304.1571960449219,0.7274580001831055,0.1137337833642959,0.1087754443287849,293.4332580566406,297.1499938964844,293.1499938964844,0.0011496278457343,-432.08636474609375,292.9400329589844,0.5445055365562439,0.050000000745058,0.2290401011705398,291.3814697265625,291.1499938964844,274.9017944335937,272.318359375,285.3116455078125,295.0057067871094,291.4535217285156,1.0,0.1576192677021026,0.9464510083198548,0.9464510083198548,1.0,1.0,-0.5611572265625,0.2428603023290634,0.3182969391345978,0.0814445242285728,0.0,0.0,0.0411704778671264,25.196197509765625,25.0,495.8777465820313,-3405.73876953125,34.090919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11328125,303.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.462890625,18000.0,0.0,0.0,0.0608746595680713,0.0,0.0,0.0,0.0,1.0,0.0030397668015211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858056992292404,0.102309413254261,-0.0165037158876657,0.0,6.178003968670964e-05,0.0,0.0,3.939939975738525,0.0,0.0,0.0,0.2695429623126983,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041656550019979,-310.06671142578125,296.98065185546875,0.5445055365562439,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.5445055365562439,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082230912521481,-420.4976501464844,301.1582946777344,0.5445055365562439,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621024444699287,-1677.6541748046875,304.1571960449219,0.7274580001831055,0.1137337833642959,0.1087754443287849,293.4332580566406,297.1499938964844,293.1499938964844,0.0011496278457343,-432.08636474609375,292.9400329589844,0.5445055365562439,0.050000000745058,0.2290401011705398,291.3814697265625,291.1499938964844,274.9017944335937,272.318359375,285.3116455078125,295.0057067871094,291.4535217285156,1.0,0.1576192677021026,0.9464510083198548,0.9464510083198548,1.0,1.0,-0.5611572265625,0.2428603023290634,0.3182969391345978,0.0814445242285728,0.0,0.0,0.0411704778671264,25.196197509765625,25.0,495.8777465820313,-3405.73876953125,34.090919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11328125,303.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.462890625,18000.0,0.0,0.0,0.0608746595680713,0.0,0.0,0.0,0.0,1.0,0.0030397668015211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858056992292404,0.102309413254261,-0.0165037158876657,0.0,6.178003968670964e-05,0.0,0.0,3.939939975738525,0.0,0.0,0.0,0.2695429623126983,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.004085433203727,-303.3086853027344,296.9931640625,0.5444894433021545,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444894433021545,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080482466146349,-413.0491638183594,301.0986022949219,0.5444894433021545,0.050000000745058,0.0356627404689788,293.1889953613281,297.1499938964844,293.1499938964844,0.0608000084757804,-1652.6815185546875,304.1568603515625,0.7258055806159973,0.1128608956933021,0.1079856976866722,293.4350280761719,297.1499938964844,293.1499938964844,0.0010541131487116,-394.7467651367188,292.96075439453125,0.5444894433021545,0.050000000745058,0.2290407121181488,291.5191955566406,291.1499938964844,274.8960266113281,272.31317138671875,285.3119812011719,295.0085144042969,291.5004577636719,1.0,0.1575254052877426,0.9459223747253418,0.9459223747253418,1.0,1.0,-0.560210645198822,0.2424171715974807,0.3177934885025024,0.0813268199563026,0.0,0.0,0.0,25.193090438842773,25.0,-74.83984375,-1190.1915283203125,33.99671173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.06640625,18000.0,0.0,0.0,0.0637042596936225,0.0,0.0,0.0,0.0,1.0,0.0082852197811007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112200332805514,0.0657142251729965,-0.0544941872358322,0.0,6.465172918979079e-05,0.0,0.0,2.476761102676392,0.0,0.0,0.0,0.2632645666599273,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.004085433203727,-303.3086853027344,296.9931640625,0.5444894433021545,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444894433021545,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080482466146349,-413.0491638183594,301.0986022949219,0.5444894433021545,0.050000000745058,0.0356627404689788,293.1889953613281,297.1499938964844,293.1499938964844,0.0608000084757804,-1652.6815185546875,304.1568603515625,0.7258055806159973,0.1128608956933021,0.1079856976866722,293.4350280761719,297.1499938964844,293.1499938964844,0.0010541131487116,-394.7467651367188,292.96075439453125,0.5444894433021545,0.050000000745058,0.2290407121181488,291.5191955566406,291.1499938964844,274.8960266113281,272.31317138671875,285.3119812011719,295.0085144042969,291.5004577636719,1.0,0.1575254052877426,0.9459223747253418,0.9459223747253418,1.0,1.0,-0.560210645198822,0.2424171715974807,0.3177934885025024,0.0813268199563026,0.0,0.0,0.0,25.193090438842773,25.0,-74.83984375,-1190.1915283203125,33.99671173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.06640625,18000.0,0.0,0.0,0.0637042596936225,0.0,0.0,0.0,0.0,1.0,0.0082852197811007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112200332805514,0.0657142251729965,-0.0544941872358322,0.0,6.465172918979079e-05,0.0,0.0,2.476761102676392,0.0,0.0,0.0,0.2632645666599273,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042111715301871,-324.4647216796875,296.3747863769531,0.5444754362106323,0.050000000745058,0.0458522029221057,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5444754362106323,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084450263530015,-443.1393737792969,300.7654113769531,0.5444754362106323,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666639953851699,-1776.0218505859375,304.1447448730469,0.7241708040237427,0.1121217161417007,0.1072097420692443,293.4317626953125,297.1499938964844,293.1499938964844,0.0010091564618051,-392.8586120605469,291.98736572265625,0.5444754362106323,0.050000000745058,0.2290412485599517,290.52703857421875,291.1499938964844,274.8881530761719,272.3082275390625,285.30865478515625,295.00689697265625,290.45361328125,1.0,0.1574324667453766,0.9453937411308287,0.9453937411308287,1.0,1.0,-0.5592803955078125,0.2419841289520263,0.3172962665557861,0.0812021344900131,0.0,0.0,0.1126846373081207,25.18955039978028,25.0,-303.0590209960937,-3427.068359375,33.90384292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060119628906,301.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.8515625,18000.0,0.0,0.0,0.0577649436891078,0.0,0.0,0.0,0.0,1.0,0.0057673030532896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832850039005279,0.1236409395933151,-0.0403559319674968,0.0,5.8624074881663546e-05,0.0,0.0,4.705355644226074,0.0,0.0,0.0,0.270397275686264,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042111715301871,-324.4647216796875,296.3747863769531,0.5444754362106323,0.050000000745058,0.0458522029221057,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.5444754362106323,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084450263530015,-443.1393737792969,300.7654113769531,0.5444754362106323,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666639953851699,-1776.0218505859375,304.1447448730469,0.7241708040237427,0.1121217161417007,0.1072097420692443,293.4317626953125,297.1499938964844,293.1499938964844,0.0010091564618051,-392.8586120605469,291.98736572265625,0.5444754362106323,0.050000000745058,0.2290412485599517,290.52703857421875,291.1499938964844,274.8881530761719,272.3082275390625,285.30865478515625,295.00689697265625,290.45361328125,1.0,0.1574324667453766,0.9453937411308287,0.9453937411308287,1.0,1.0,-0.5592803955078125,0.2419841289520263,0.3172962665557861,0.0812021344900131,0.0,0.0,0.1126846373081207,25.18955039978028,25.0,-303.0590209960937,-3427.068359375,33.90384292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060119628906,301.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.8515625,18000.0,0.0,0.0,0.0577649436891078,0.0,0.0,0.0,0.0,1.0,0.0057673030532896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832850039005279,0.1236409395933151,-0.0403559319674968,0.0,5.8624074881663546e-05,0.0,0.0,4.705355644226074,0.0,0.0,0.0,0.270397275686264,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041717649437487,-317.0908508300781,296.4773254394531,0.5445087552070618,0.050000000745058,0.045851957052946,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7060546875,0.5445087552070618,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082365768030285,-429.8912963867188,300.7795104980469,0.5445087552070618,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0641059130430221,-1722.677490234375,304.1504211425781,0.7237136960029602,0.1119185090065002,0.1069757789373397,293.4294738769531,297.1499938964844,293.1499938964844,0.0010286128381267,-394.8146057128906,292.1422119140625,0.5445087552070618,0.050000000745058,0.2290400266647339,290.7497863769531,291.1499938964844,274.8833312988281,272.3058776855469,285.3055114746094,295.0038146972656,290.9747009277344,1.0,0.157389223575592,0.94512939453125,0.94512939453125,1.0,1.0,-0.5589972734451294,0.2418450266122818,0.3171522319316864,0.0811745300889015,0.0,0.0,0.1217363402247428,25.181198120117188,25.0,487.3782348632813,-3771.002685546875,33.86869812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4445495605469,304.7666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.4609375,18000.0,0.0,0.0,0.0576683059334754,0.0,0.0,0.0,0.0,1.0,0.0030398063827306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082118153572082,0.1247098222374916,-0.0164980050176382,0.0,5.852599861100316e-05,0.0,0.0,4.821991443634033,0.0,0.0,0.0,0.2721326053142547,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040683448314666,-304.9647216796875,296.702880859375,0.5445447564125061,0.050000000745058,0.0458516888320446,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5445447564125061,0.050000000745058,0.0482840351760387,293.4037170410156,297.1499938964844,293.1499938964844,0.0079760253429412,-414.4474792480469,300.8484191894531,0.5445447564125061,0.050000000745058,0.0356624238193035,293.18524169921875,297.1499938964844,293.1499938964844,0.0613702833652496,-1666.550537109375,304.1552734375,0.7233172655105591,0.111675776541233,0.1067698672413826,293.4294128417969,297.1499938964844,293.1499938964844,0.0009638990159146,-364.3799133300781,292.4930725097656,0.5445447564125061,0.050000000745058,0.2290386855602264,291.1949462890625,291.1499938964844,274.8779602050781,272.3035888671875,285.3033752441406,295.0031433105469,291.3338317871094,1.0,0.1573482453823089,0.9453012943267822,0.9453012943267822,1.0,1.0,-0.5587476491928101,0.2417279779911041,0.3170196712017059,0.0811592489480972,0.0,0.0,0.0732440277934074,25.17254066467285,25.0,602.3507690429688,-3592.101318359375,33.83649826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.03125,18000.0,0.0,0.0,0.0593960136175155,0.0,0.0,0.0,0.0,1.0,0.0026496574282646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977899134159088,0.1106307804584503,-0.0128408651798963,0.0,6.027940253261477e-05,0.0,0.0,4.278695583343506,0.0,0.0,0.0,0.270765095949173,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039580813609063,-294.3059997558594,296.8197937011719,0.5445537567138672,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49908447265625,0.5445537567138672,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077315750531852,-401.9543151855469,300.8367919921875,0.5445537567138672,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592671483755111,-1624.926025390625,304.1568298339844,0.7220559120178223,0.1109782829880714,0.1061699017882347,293.43121337890625,297.1499938964844,293.1499938964844,0.0008556240936741,-320.4165954589844,292.6753845214844,0.5445537567138672,0.050000000745058,0.2290383577346801,291.50750732421875,291.1499938964844,274.86529541015625,272.2992248535156,285.29962158203125,295.0051574707031,291.52215576171875,1.0,0.1572678685188293,0.9456450939178468,0.9456450939178468,1.0,1.0,-0.5580270886421204,0.2414063215255737,0.3166207671165466,0.0810749530792236,0.0,0.0,0.0,25.16586303710937,25.0,271.1749572753906,-3146.9541015625,33.76103591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278869628906,302.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.126953125,18000.0,0.0,0.0,0.0628032311797142,0.0,0.0,0.0,0.0,1.0,0.003902792232111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705503597855568,0.0957472845911979,-0.025196922942996,0.0,6.373730138875544e-05,0.0,0.0,3.660945892333984,0.0,0.0,0.0,0.2681485712528229,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039580813609063,-294.3059997558594,296.8197937011719,0.5445537567138672,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49908447265625,0.5445537567138672,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077315750531852,-401.9543151855469,300.8367919921875,0.5445537567138672,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592671483755111,-1624.926025390625,304.1568298339844,0.7220559120178223,0.1109782829880714,0.1061699017882347,293.43121337890625,297.1499938964844,293.1499938964844,0.0008556240936741,-320.4165954589844,292.6753845214844,0.5445537567138672,0.050000000745058,0.2290383577346801,291.50750732421875,291.1499938964844,274.86529541015625,272.2992248535156,285.29962158203125,295.0051574707031,291.52215576171875,1.0,0.1572678685188293,0.9456450939178468,0.9456450939178468,1.0,1.0,-0.5580270886421204,0.2414063215255737,0.3166207671165466,0.0810749530792236,0.0,0.0,0.0,25.16586303710937,25.0,271.1749572753906,-3146.9541015625,33.76103591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278869628906,302.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.126953125,18000.0,0.0,0.0,0.0628032311797142,0.0,0.0,0.0,0.0,1.0,0.003902792232111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705503597855568,0.0957472845911979,-0.025196922942996,0.0,6.373730138875544e-05,0.0,0.0,3.660945892333984,0.0,0.0,0.0,0.2681485712528229,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039774640463292,-302.95709228515625,296.4767150878906,0.5445262789726257,0.050000000745058,0.0458518303930759,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.5445262789726257,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078872432932257,-417.4965515136719,300.61376953125,0.5445262789726257,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.062658742070198,-1696.3607177734375,304.14825439453125,0.7204930782318115,0.1102416813373565,0.1054525002837181,293.43084716796875,297.1499938964844,293.1499938964844,0.000739607727155,-283.78594970703125,292.1347045898437,0.5445262789726257,0.050000000745058,0.2290394008159637,291.0193176269531,291.1499938964844,274.8500061035156,272.2951354980469,285.2933959960937,295.0056457519531,290.6567687988281,1.0,0.1571872532367706,0.9459888935089112,0.9459888935089112,1.0,1.0,-0.5571680665016174,0.2410327047109604,0.3161353766918182,0.0809487923979759,0.0,0.0,0.0271492376923561,25.165111541748047,25.0,-1393.5814208984375,-1781.2523193359375,33.678062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,298.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.693359375,18000.0,0.0,0.0,0.0615284293889999,0.0,0.0,0.0,0.0,1.0,0.010964898392558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188458897173404,0.0831135809421539,-0.0642676949501037,0.0,6.244353426154703e-05,0.0,0.0,3.081282377243042,0.0,0.0,0.0,0.2656607031822204,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039774640463292,-302.95709228515625,296.4767150878906,0.5445262789726257,0.050000000745058,0.0458518303930759,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.5445262789726257,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078872432932257,-417.4965515136719,300.61376953125,0.5445262789726257,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.062658742070198,-1696.3607177734375,304.14825439453125,0.7204930782318115,0.1102416813373565,0.1054525002837181,293.43084716796875,297.1499938964844,293.1499938964844,0.000739607727155,-283.78594970703125,292.1347045898437,0.5445262789726257,0.050000000745058,0.2290394008159637,291.0193176269531,291.1499938964844,274.8500061035156,272.2951354980469,285.2933959960937,295.0056457519531,290.6567687988281,1.0,0.1571872532367706,0.9459888935089112,0.9459888935089112,1.0,1.0,-0.5571680665016174,0.2410327047109604,0.3161353766918182,0.0809487923979759,0.0,0.0,0.0271492376923561,25.165111541748047,25.0,-1393.5814208984375,-1781.2523193359375,33.678062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,298.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.693359375,18000.0,0.0,0.0,0.0615284293889999,0.0,0.0,0.0,0.0,1.0,0.010964898392558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188458897173404,0.0831135809421539,-0.0642676949501037,0.0,6.244353426154703e-05,0.0,0.0,3.081282377243042,0.0,0.0,0.0,0.2656607031822204,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039948145858943,-302.8861999511719,296.3498840332031,0.5445783734321594,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.5445783734321594,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077874241396784,-412.076416015625,300.4931030273437,0.5445783734321594,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616188496351242,-1675.2041015625,304.1515808105469,0.719649076461792,0.1099011227488517,0.1050363928079605,293.4256286621094,297.1499938964844,293.1499938964844,0.0007813615957275,-298.49542236328125,291.9228515625,0.5445783734321594,0.050000000745058,0.2290374636650085,290.8803405761719,291.1499938964844,274.8326721191406,272.2906188964844,285.2825622558594,294.9994506835937,291.09246826171875,1.0,0.157112717628479,0.9463326930999756,0.9463326930999756,1.0,1.0,-0.5566650032997131,0.2408100664615631,0.31585493683815,0.0808914378285408,0.0,0.0,0.110520914196968,25.151351928710938,25.0,565.9725341796875,-3756.54052734375,33.6169319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,304.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.068359375,18000.0,0.0,0.0,0.0580279231071472,0.0,0.0,0.0,0.0,1.0,0.0027288070414215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080616563558578,0.1216160282492637,-0.0135543653741478,0.0,5.889096428290941e-05,0.0,0.0,4.709571838378906,0.0,0.0,0.0,0.2719727456569671,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039948145858943,-302.8861999511719,296.3498840332031,0.5445783734321594,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.5445783734321594,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077874241396784,-412.076416015625,300.4931030273437,0.5445783734321594,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616188496351242,-1675.2041015625,304.1515808105469,0.719649076461792,0.1099011227488517,0.1050363928079605,293.4256286621094,297.1499938964844,293.1499938964844,0.0007813615957275,-298.49542236328125,291.9228515625,0.5445783734321594,0.050000000745058,0.2290374636650085,290.8803405761719,291.1499938964844,274.8326721191406,272.2906188964844,285.2825622558594,294.9994506835937,291.09246826171875,1.0,0.157112717628479,0.9463326930999756,0.9463326930999756,1.0,1.0,-0.5566650032997131,0.2408100664615631,0.31585493683815,0.0808914378285408,0.0,0.0,0.110520914196968,25.151351928710938,25.0,565.9725341796875,-3756.54052734375,33.6169319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,304.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.068359375,18000.0,0.0,0.0,0.0580279231071472,0.0,0.0,0.0,0.0,1.0,0.0027288070414215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080616563558578,0.1216160282492637,-0.0135543653741478,0.0,5.889096428290941e-05,0.0,0.0,4.709571838378906,0.0,0.0,0.0,0.2719727456569671,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038439368363469,-286.59686279296875,296.62890625,0.5446234941482544,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.5446234941482544,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074451845139265,-392.0712585449219,300.5625,0.5446234941482544,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582250095903873,-1606.7225341796875,304.1564025878906,0.7188687920570374,0.1094267517328262,0.1046557500958442,293.4267883300781,297.1499938964844,293.1499938964844,0.000662075006403,-248.3028564453125,292.3564453125,0.5446234941482544,0.050000000745058,0.2290357947349548,291.455322265625,291.1499938964844,274.8139953613281,272.2848815917969,285.2750549316406,294.9996337890625,291.494873046875,1.0,0.1570453643798828,0.9466765522956848,0.9466765522956848,1.0,1.0,-0.5562050938606262,0.2406042218208313,0.3156009018421173,0.0808457508683204,0.0,0.0,0.0222169440239667,25.139360427856445,25.0,396.8508605957031,-3281.8017578125,33.56165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,303.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.92578125,18000.0,0.0,0.0,0.0616775751113891,0.0,0.0,0.0,0.0,1.0,0.0033763414248824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787302628159523,0.0985792875289917,-0.0198490247130393,0.0,6.259489600779489e-05,0.0,0.0,3.784198522567749,0.0,0.0,0.0,0.2688592076301574,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038439368363469,-286.59686279296875,296.62890625,0.5446234941482544,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360046386719,0.5446234941482544,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074451845139265,-392.0712585449219,300.5625,0.5446234941482544,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582250095903873,-1606.7225341796875,304.1564025878906,0.7188687920570374,0.1094267517328262,0.1046557500958442,293.4267883300781,297.1499938964844,293.1499938964844,0.000662075006403,-248.3028564453125,292.3564453125,0.5446234941482544,0.050000000745058,0.2290357947349548,291.455322265625,291.1499938964844,274.8139953613281,272.2848815917969,285.2750549316406,294.9996337890625,291.494873046875,1.0,0.1570453643798828,0.9466765522956848,0.9466765522956848,1.0,1.0,-0.5562050938606262,0.2406042218208313,0.3156009018421173,0.0808457508683204,0.0,0.0,0.0222169440239667,25.139360427856445,25.0,396.8508605957031,-3281.8017578125,33.56165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,303.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.92578125,18000.0,0.0,0.0,0.0616775751113891,0.0,0.0,0.0,0.0,1.0,0.0033763414248824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787302628159523,0.0985792875289917,-0.0198490247130393,0.0,6.259489600779489e-05,0.0,0.0,3.784198522567749,0.0,0.0,0.0,0.2688592076301574,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038091195747256,-283.642578125,296.63311767578125,0.544617235660553,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.544617235660553,0.050000000745058,0.0482834763824939,293.4073791503906,297.1499938964844,293.1499938964844,0.0073699899949133,-388.6225891113281,300.5325012207031,0.544617235660553,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577089004218578,-1596.911865234375,304.1561584472656,0.7182450294494629,0.1091095358133316,0.1043736189603805,293.4276428222656,297.1499938964844,293.1499938964844,0.0006184199592098,-231.5561981201172,292.3617553710937,0.544617235660553,0.050000000745058,0.2290360331535339,291.5136108398437,291.1499938964844,274.8041687011719,272.28155517578125,285.2713317871094,295.0003662109375,291.5234069824219,1.0,0.1570118367671966,0.946848452091217,0.946848452091217,1.0,1.0,-0.5558670163154602,0.2404562383890152,0.3154107630252838,0.080800175666809,0.0,0.0,0.0,25.13821029663086,25.0,224.14117431640625,-2850.5146484375,33.52830123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,302.2056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18144.900390625,18000.0,0.0,0.0,0.0632141306996345,0.0,0.0,0.0,0.0,1.0,0.0048637739382684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535842031240463,0.0877447053790092,-0.0341605022549629,0.0,6.415430834749714e-05,0.0,0.0,3.348751783370972,0.0,0.0,0.0,0.2663613557815552,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037886018399149,-283.392333984375,296.5706481933594,0.544604480266571,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728088378906,0.544604480266571,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073538492433726,-389.6927490234375,300.4700012207031,0.544604480266571,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581392906606197,-1606.4215087890625,304.1541748046875,0.7175610661506653,0.1087866052985191,0.1040689423680305,293.4281005859375,297.1499938964844,293.1499938964844,0.0005606017657555,-210.80897521972656,292.2619323730469,0.544604480266571,0.050000000745058,0.2290365099906921,291.45819091796875,291.1499938964844,274.79400634765625,272.2779541015625,285.26708984375,295.000732421875,291.30047607421875,1.0,0.1569781452417373,0.947279155254364,0.947279155254364,1.0,1.0,-0.5555022358894348,0.2403013855218887,0.3152008950710296,0.0807531028985977,0.0,0.0,0.0,25.13814163208008,25.0,-794.970458984375,-0.0085556954145431,33.49345779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,298.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.16015625,18000.0,0.0,0.0,0.0637140944600105,0.0,0.0,0.0,0.0,1.0,0.0103886676952242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005811056471429,0.0633766874670982,-0.0627955794334411,0.0,6.466170452767983e-05,0.0,0.0,2.368788003921509,0.0,0.0,0.0,0.2625333666801452,4.0,0.0,1.0
832020,293.31610107421875,297.1499938964844,293.1499938964844,0.0039174654521048,-301.5803527832031,295.9698486328125,0.5446189641952515,0.050000000745058,0.0458511486649513,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53662109375,0.5446189641952515,0.050000000745058,0.0482834689319133,293.4065246582031,297.1499938964844,293.1499938964844,0.0076218578033149,-411.8729553222656,300.1114196777344,0.5446189641952515,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627136528491973,-1700.9906005859375,304.14605712890625,0.7165483236312866,0.1084087416529655,0.103605680167675,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5446189641952515,0.050000000745058,0.2290359884500503,290.5285949707031,291.1499938964844,274.7726745605469,272.2698059082031,285.25457763671875,294.9954833984375,290.697265625,1.0,0.1569133102893829,0.9481406211853028,0.9481406211853028,1.0,1.0,-0.5549452304840088,0.2400641590356826,0.3148810565471649,0.0806953236460685,0.0,0.0,0.1341902464628219,25.13145065307617,25.0,198.6599273681641,-3665.3076171875,33.434078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49530029296875,303.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.611328125,18000.0,0.0,0.0,0.0573482699692249,0.0,0.0,0.0,0.0,1.0,0.0040984582155942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002123802900314,0.1273562908172607,-0.0271439030766487,0.0,5.820120350108482e-05,0.0,0.0,4.893161296844482,0.0,0.0,0.0,0.2717851102352142,4.0,0.0,1.0
832080,293.31610107421875,297.1499938964844,293.1499938964844,0.0039174654521048,-301.5803527832031,295.9698486328125,0.5446189641952515,0.050000000745058,0.0458511486649513,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53662109375,0.5446189641952515,0.050000000745058,0.0482834689319133,293.4065246582031,297.1499938964844,293.1499938964844,0.0076218578033149,-411.8729553222656,300.1114196777344,0.5446189641952515,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627136528491973,-1700.9906005859375,304.14605712890625,0.7165483236312866,0.1084087416529655,0.103605680167675,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5446189641952515,0.050000000745058,0.2290359884500503,290.5285949707031,291.1499938964844,274.7726745605469,272.2698059082031,285.25457763671875,294.9954833984375,290.697265625,1.0,0.1569133102893829,0.9481406211853028,0.9481406211853028,1.0,1.0,-0.5549452304840088,0.2400641590356826,0.3148810565471649,0.0806953236460685,0.0,0.0,0.1341902464628219,25.13145065307617,25.0,198.6599273681641,-3665.3076171875,33.434078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49530029296875,303.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.611328125,18000.0,0.0,0.0,0.0573482699692249,0.0,0.0,0.0,0.0,1.0,0.0040984582155942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002123802900314,0.1273562908172607,-0.0271439030766487,0.0,5.820120350108482e-05,0.0,0.0,4.893161296844482,0.0,0.0,0.0,0.2717851102352142,4.0,0.0,1.0
832140,293.3148498535156,297.1499938964844,293.1499938964844,0.0037488408852368,-280.860595703125,296.39556884765625,0.5446947813034058,0.050000000745058,0.0458505861461162,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.5446947813034058,0.050000000745058,0.0482828728854656,293.40606689453125,297.1499938964844,293.1499938964844,0.0071979044005274,-384.1792297363281,300.2620544433594,0.5446947813034058,0.050000000745058,0.0356615670025348,293.1750793457031,297.1499938964844,293.1499938964844,0.0577994100749492,-1600.5550537109375,304.1552429199219,0.7161942720413208,0.1081598550081253,0.1034112647175788,293.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0622863769531,0.5446947813034058,0.050000000745058,0.2290331721305847,291.3254699707031,291.1499938964844,274.75,272.2604675292969,285.2433776855469,294.99237060546875,291.4173889160156,1.0,0.1568575352430343,0.9490020275115968,0.9490020275115968,1.0,1.0,-0.5547066330909729,0.2399586886167526,0.3147479593753814,0.0807060822844505,0.0,0.0,0.0533476248383522,25.11517906188965,25.0,535.7646484375,-3466.555908203125,33.3960075378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.388671875,18000.0,0.0,0.0,0.0605094768106937,0.0,0.0,0.0,0.0,1.0,0.0028294320218265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902097150683403,0.1046998426318168,-0.0144901275634765,0.0,6.140942423371598e-05,0.0,0.0,4.039109706878662,0.0,0.0,0.0,0.2699564397335052,4.0,0.0,1.0
832200,293.3148498535156,297.1499938964844,293.1499938964844,0.0037488408852368,-280.860595703125,296.39556884765625,0.5446947813034058,0.050000000745058,0.0458505861461162,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.5446947813034058,0.050000000745058,0.0482828728854656,293.40606689453125,297.1499938964844,293.1499938964844,0.0071979044005274,-384.1792297363281,300.2620544433594,0.5446947813034058,0.050000000745058,0.0356615670025348,293.1750793457031,297.1499938964844,293.1499938964844,0.0577994100749492,-1600.5550537109375,304.1552429199219,0.7161942720413208,0.1081598550081253,0.1034112647175788,293.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0622863769531,0.5446947813034058,0.050000000745058,0.2290331721305847,291.3254699707031,291.1499938964844,274.75,272.2604675292969,285.2433776855469,294.99237060546875,291.4173889160156,1.0,0.1568575352430343,0.9490020275115968,0.9490020275115968,1.0,1.0,-0.5547066330909729,0.2399586886167526,0.3147479593753814,0.0807060822844505,0.0,0.0,0.0533476248383522,25.11517906188965,25.0,535.7646484375,-3466.555908203125,33.3960075378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.388671875,18000.0,0.0,0.0,0.0605094768106937,0.0,0.0,0.0,0.0,1.0,0.0028294320218265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902097150683403,0.1046998426318168,-0.0144901275634765,0.0,6.140942423371598e-05,0.0,0.0,4.039109706878662,0.0,0.0,0.0,0.2699564397335052,4.0,0.0,1.0
832260,293.31610107421875,297.1499938964844,293.1499938964844,0.0036681010387837,-273.5198974609375,296.4502868652344,0.544688880443573,0.050000000745058,0.0458506308495998,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091247558594,0.544688880443573,0.050000000745058,0.0482829213142395,293.40850830078125,297.1499938964844,293.1499938964844,0.0070273955352604,-375.4464111328125,300.2262268066406,0.544688880443573,0.050000000745058,0.0356616005301475,293.17449951171875,297.1499938964844,293.1499938964844,0.0565078593790531,-1575.5125732421875,304.1555480957031,0.7151786684989929,0.1076459512114524,0.1029630377888679,293.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2940979003906,0.544688880443573,0.050000000745058,0.2290333956480026,291.5135498046875,291.1499938964844,274.7260131835937,272.2499389648437,285.2341003417969,294.9933166503906,291.5187683105469,1.0,0.1568028926849365,0.948827862739563,0.948827862739563,1.0,1.0,-0.5541691780090332,0.2397119700908661,0.3144572079181671,0.0806361064314842,0.0,0.0,0.0,25.112695693969727,25.0,158.8309783935547,-2460.171142578125,33.342567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,301.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.873046875,18000.0,0.0,0.0,0.0637449100613594,0.0,0.0,0.0,0.0,1.0,0.0060354429297149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364304631948471,0.0786372050642967,-0.0422067381441593,0.0,6.46929838694632e-05,0.0,0.0,2.9889180660247803,0.0,0.0,0.0,0.2650259733200073,4.0,0.0,1.0
832320,293.31610107421875,297.1499938964844,293.1499938964844,0.0036681010387837,-273.5198974609375,296.4502868652344,0.544688880443573,0.050000000745058,0.0458506308495998,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091247558594,0.544688880443573,0.050000000745058,0.0482829213142395,293.40850830078125,297.1499938964844,293.1499938964844,0.0070273955352604,-375.4464111328125,300.2262268066406,0.544688880443573,0.050000000745058,0.0356616005301475,293.17449951171875,297.1499938964844,293.1499938964844,0.0565078593790531,-1575.5125732421875,304.1555480957031,0.7151786684989929,0.1076459512114524,0.1029630377888679,293.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2940979003906,0.544688880443573,0.050000000745058,0.2290333956480026,291.5135498046875,291.1499938964844,274.7260131835937,272.2499389648437,285.2341003417969,294.9933166503906,291.5187683105469,1.0,0.1568028926849365,0.948827862739563,0.948827862739563,1.0,1.0,-0.5541691780090332,0.2397119700908661,0.3144572079181671,0.0806361064314842,0.0,0.0,0.0,25.112695693969727,25.0,158.8309783935547,-2460.171142578125,33.342567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,301.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.873046875,18000.0,0.0,0.0,0.0637449100613594,0.0,0.0,0.0,0.0,1.0,0.0060354429297149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364304631948471,0.0786372050642967,-0.0422067381441593,0.0,6.46929838694632e-05,0.0,0.0,2.9889180660247803,0.0,0.0,0.0,0.2650259733200073,4.0,0.0,1.0
832380,293.3133850097656,297.1499938964844,293.1499938964844,0.0037356568500399,-288.3770446777344,295.90679931640625,0.5446745753288269,0.050000000745058,0.0458507388830184,294.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987365722656,0.5446745753288269,0.050000000745058,0.0482830367982387,293.40887451171875,297.1499938964844,293.1499938964844,0.0072677251882851,-398.5788879394531,299.8812866210937,0.5446745753288269,0.050000000745058,0.0356616862118244,293.17364501953125,297.1499938964844,293.1499938964844,0.0618216209113597,-1685.3046875,304.144287109375,0.7140769958496094,0.107191689312458,0.1024862900376319,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5446745753288269,0.050000000745058,0.2290339320898056,290.70733642578125,291.1499938964844,274.7006530761719,272.2381896972656,285.2223205566406,294.9911499023437,290.4233703613281,1.0,0.1567482501268386,0.9486536979675292,0.9486536979675292,1.0,1.0,-0.5535980463027954,0.2394513934850692,0.3141466677188873,0.0805569067597389,0.0,0.0,0.0769776999950409,25.11158943176269,25.0,-819.1591796875,-3264.923583984375,33.287288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,300.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.982421875,18000.0,0.0,0.0,0.0595178045332431,0.0,0.0,0.0,0.0,1.0,0.0068208910524845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733857899904251,0.1200521141290664,-0.0466663241386413,0.0,6.040300650056452e-05,0.0,0.0,4.541612148284912,0.0,0.0,0.0,0.2692292332649231,4.0,0.0,1.0
832440,293.3133850097656,297.1499938964844,293.1499938964844,0.0037356568500399,-288.3770446777344,295.90679931640625,0.5446745753288269,0.050000000745058,0.0458507388830184,294.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987365722656,0.5446745753288269,0.050000000745058,0.0482830367982387,293.40887451171875,297.1499938964844,293.1499938964844,0.0072677251882851,-398.5788879394531,299.8812866210937,0.5446745753288269,0.050000000745058,0.0356616862118244,293.17364501953125,297.1499938964844,293.1499938964844,0.0618216209113597,-1685.3046875,304.144287109375,0.7140769958496094,0.107191689312458,0.1024862900376319,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5446745753288269,0.050000000745058,0.2290339320898056,290.70733642578125,291.1499938964844,274.7006530761719,272.2381896972656,285.2223205566406,294.9911499023437,290.4233703613281,1.0,0.1567482501268386,0.9486536979675292,0.9486536979675292,1.0,1.0,-0.5535980463027954,0.2394513934850692,0.3141466677188873,0.0805569067597389,0.0,0.0,0.0769776999950409,25.11158943176269,25.0,-819.1591796875,-3264.923583984375,33.287288665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,300.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.982421875,18000.0,0.0,0.0,0.0595178045332431,0.0,0.0,0.0,0.0,1.0,0.0068208910524845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733857899904251,0.1200521141290664,-0.0466663241386413,0.0,6.040300650056452e-05,0.0,0.0,4.541612148284912,0.0,0.0,0.0,0.2692292332649231,4.0,0.0,1.0
832500,293.3095092773437,297.1499938964844,293.1499938964844,0.0037697905208915,-289.8353881835937,295.8124694824219,0.544704794883728,0.050000000745058,0.0458505153656005,294.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717468261719,0.544704794883728,0.050000000745058,0.0482827983796596,293.4066772460937,297.1499938964844,293.1499938964844,0.0072334436699748,-395.7411193847656,299.801513671875,0.544704794883728,0.050000000745058,0.0356615111231803,293.1722717285156,297.1499938964844,293.1499938964844,0.0611601173877716,-1671.4559326171875,304.146728515625,0.7138789296150208,0.107162207365036,0.1023858338594436,293.4189147949219,297.1499938964844,293.1499938964844,0.0039344825781881,-1508.4559326171875,291.02545166015625,0.544704794883728,0.050000000745058,0.229032814502716,290.5840759277344,291.1499938964844,274.6875,272.2318420410156,285.21441650390625,294.9867248535156,290.7865600585937,1.0,0.1567233502864837,0.9485666155815125,0.9485666155815125,1.0,1.0,-0.5534753203392029,0.2393891960382461,0.3140861392021179,0.0805509388446807,0.0,0.0,0.1337988525629043,25.10492515563965,25.0,307.595947265625,-3723.301513671875,33.269371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,304.2294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.94921875,18000.0,0.0,0.0,0.0578001290559768,0.0,0.0,0.0,0.0,1.0,0.0036420105025172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045261695981025,0.1270722448825836,-0.0225460715591907,0.0,5.865978528163396e-05,0.0,0.0,4.895520687103272,0.0,0.0,0.0,0.2720325887203216,4.0,0.0,1.0
832560,293.3079833984375,297.1499938964844,293.1499938964844,0.0036821654066443,-278.4842224121094,296.0751342773437,0.5447565913200378,0.050000000745058,0.0458501316606998,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947509765625,0.5447565913200378,0.050000000745058,0.0482823960483074,293.40545654296875,297.1499938964844,293.1499938964844,0.0070112366229295,-380.1996765136719,299.9096984863281,0.5447565913200378,0.050000000745058,0.0356612130999565,293.1708679199219,297.1499938964844,293.1499938964844,0.0583467856049537,-1613.7730712890625,304.15240478515625,0.7139188051223755,0.1071588173508644,0.1023788601160049,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.518798828125,0.5447565913200378,0.050000000745058,0.229030892252922,291.0498046875,291.1499938964844,274.67401123046875,272.2252197265625,285.2074279785156,294.9839782714844,291.2243347167969,1.0,0.1567014306783676,0.9487397074699402,0.9487397074699402,1.0,1.0,-0.553463339805603,0.2393770515918731,0.3140862584114074,0.0805728286504745,0.0,0.0,0.0938601717352867,25.09489250183105,25.0,603.6818237304688,-3693.6982421875,33.258785247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,304.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0592898614704608,0.0,0.0,0.0,0.0,1.0,0.0024975431151688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044829934835434,0.1159784793853759,-0.0114954793825745,0.0,6.017167106620036e-05,0.0,0.0,4.49285888671875,0.0,0.0,0.0,0.2714537382125854,4.0,0.0,1.0
