time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.30914306640625,297.1499938964844,293.1499938964844,0.0035640420392155,-266.2779541015625,296.2809143066406,0.5447964668273926,0.050000000745058,0.0458498336374759,294.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.5447964668273926,0.050000000745058,0.0482820831239223,293.4070739746094,297.1499938964844,293.1499938964844,0.006765142083168,-365.3152160644531,299.9569702148437,0.5447964668273926,0.050000000745058,0.035660982131958,293.1697692871094,297.1499938964844,293.1499938964844,0.0560186095535755,-1567.197509765625,304.1552429199219,0.7135133147239685,0.1068541780114173,0.1021841913461685,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136962890625,0.5447964668273926,0.050000000745058,0.2290294170379638,291.4749450683594,291.1499938964844,274.64599609375,272.2110290527344,285.1954650878906,294.9832458496094,291.4993896484375,1.0,0.1566604375839233,0.9490859508514404,0.9490859508514404,1.0,1.0,-0.5532270073890686,0.2392652481794357,0.3139617443084717,0.0805718004703521,0.0,0.0,0.0141422385349869,25.085737228393555,25.0,325.5735168457031,-3230.146728515625,33.227752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,303.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.091796875,18000.0,0.0,0.0,0.0629207342863082,0.0,0.0,0.0,0.0,1.0,0.0035319195594638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755720287561416,0.0969933494925499,-0.0214213244616985,0.0,6.385654705809429e-05,0.0,0.0,3.716918230056762,0.0,0.0,0.0,0.2685322761535644,4.0,0.0,1.0
832680,293.30914306640625,297.1499938964844,293.1499938964844,0.0035640420392155,-266.2779541015625,296.2809143066406,0.5447964668273926,0.050000000745058,0.0458498336374759,294.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.5447964668273926,0.050000000745058,0.0482820831239223,293.4070739746094,297.1499938964844,293.1499938964844,0.006765142083168,-365.3152160644531,299.9569702148437,0.5447964668273926,0.050000000745058,0.035660982131958,293.1697692871094,297.1499938964844,293.1499938964844,0.0560186095535755,-1567.197509765625,304.1552429199219,0.7135133147239685,0.1068541780114173,0.1021841913461685,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9136962890625,0.5447964668273926,0.050000000745058,0.2290294170379638,291.4749450683594,291.1499938964844,274.64599609375,272.2110290527344,285.1954650878906,294.9832458496094,291.4993896484375,1.0,0.1566604375839233,0.9490859508514404,0.9490859508514404,1.0,1.0,-0.5532270073890686,0.2392652481794357,0.3139617443084717,0.0805718004703521,0.0,0.0,0.0141422385349869,25.085737228393555,25.0,325.5735168457031,-3230.146728515625,33.227752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,303.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.091796875,18000.0,0.0,0.0,0.0629207342863082,0.0,0.0,0.0,0.0,1.0,0.0035319195594638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755720287561416,0.0969933494925499,-0.0214213244616985,0.0,6.385654705809429e-05,0.0,0.0,3.716918230056762,0.0,0.0,0.0,0.2685322761535644,4.0,0.0,1.0
832740,293.3089294433594,297.1499938964844,293.1499938964844,0.0035265896003693,-265.7665405273437,296.15509033203125,0.5447846055030823,0.050000000745058,0.0458499230444431,294.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907775878906,0.5447846055030823,0.050000000745058,0.0482821762561798,293.4079895019531,297.1499938964844,293.1499938964844,0.0067297015339136,-366.9164733886719,299.8281555175781,0.5447846055030823,0.050000000745058,0.0356610529124736,293.16912841796875,297.1499938964844,293.1499938964844,0.0570237413048744,-1588.544677734375,304.1514587402344,0.7126466035842896,0.1064852476119995,0.1018165796995163,293.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6786193847656,0.5447846055030823,0.050000000745058,0.2290298640727996,291.35906982421875,291.1499938964844,274.6166687011719,272.19561767578125,285.1820983886719,294.9817199707031,291.1082458496094,1.0,0.1566188037395477,0.949432134628296,0.949432134628296,1.0,1.0,-0.552786648273468,0.2390700876712799,0.3137165904045105,0.0805242508649826,0.0,0.0,0.0,25.085124969482425,25.0,-1098.084716796875,-0.0,33.18545150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91705322265625,298.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.67578125,18000.0,0.0,0.0,0.0642008855938911,0.0,0.0,0.0,0.0,1.0,0.0110628549009561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001533056347398,0.0649846568703651,-0.0648313537240028,0.0,6.515573477372527e-05,0.0,0.0,2.424017429351806,0.0,0.0,0.0,0.262458860874176,4.0,0.0,1.0
832800,293.3089294433594,297.1499938964844,293.1499938964844,0.0035265896003693,-265.7665405273437,296.15509033203125,0.5447846055030823,0.050000000745058,0.0458499230444431,294.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907775878906,0.5447846055030823,0.050000000745058,0.0482821762561798,293.4079895019531,297.1499938964844,293.1499938964844,0.0067297015339136,-366.9164733886719,299.8281555175781,0.5447846055030823,0.050000000745058,0.0356610529124736,293.16912841796875,297.1499938964844,293.1499938964844,0.0570237413048744,-1588.544677734375,304.1514587402344,0.7126466035842896,0.1064852476119995,0.1018165796995163,293.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6786193847656,0.5447846055030823,0.050000000745058,0.2290298640727996,291.35906982421875,291.1499938964844,274.6166687011719,272.19561767578125,285.1820983886719,294.9817199707031,291.1082458496094,1.0,0.1566188037395477,0.949432134628296,0.949432134628296,1.0,1.0,-0.552786648273468,0.2390700876712799,0.3137165904045105,0.0805242508649826,0.0,0.0,0.0,25.085124969482425,25.0,-1098.084716796875,-0.0,33.18545150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91705322265625,298.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.67578125,18000.0,0.0,0.0,0.0642008855938911,0.0,0.0,0.0,0.0,1.0,0.0110628549009561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001533056347398,0.0649846568703651,-0.0648313537240028,0.0,6.515573477372527e-05,0.0,0.0,2.424017429351806,0.0,0.0,0.0,0.262458860874176,4.0,0.0,1.0
832860,293.3006896972656,297.1499938964844,293.1499938964844,0.0036367196589708,-279.5177001953125,295.6580810546875,0.5448506474494934,0.050000000745058,0.045849435031414,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.5448506474494934,0.050000000745058,0.0482816621661186,293.4025573730469,297.1499938964844,293.1499938964844,0.0068907178938388,-381.2786865234375,299.4997863769531,0.5448506474494934,0.050000000745058,0.0356606729328632,293.16632080078125,297.1499938964844,293.1499938964844,0.0603321306407451,-1655.8428955078125,304.1466064453125,0.7125415205955505,0.1065606623888015,0.1017407998442649,293.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.5448506474494934,0.050000000745058,0.2290274202823639,290.6181945800781,291.1499938964844,274.58599853515625,272.17901611328125,285.163330078125,294.9725341796875,290.8293762207031,1.0,0.156582698225975,0.9506779313087464,0.9506779313087464,1.0,1.0,-0.5526909828186035,0.2390344440937042,0.3136565685272217,0.0805607587099075,0.0,0.0,0.1330364197492599,25.07182884216309,25.0,350.9897766113281,-3752.38916015625,33.16389083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,304.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.53515625,18000.0,0.0,0.0,0.0583984591066837,0.0,0.0,0.0,0.0,1.0,0.0034055321011692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064604818820953,0.1265971511602401,-0.0201366655528545,0.0,5.9267014876240864e-05,0.0,0.0,4.883465766906738,0.0,0.0,0.0,0.2721201777458191,4.0,0.0,1.0
832920,293.3006896972656,297.1499938964844,293.1499938964844,0.0036367196589708,-279.5177001953125,295.6580810546875,0.5448506474494934,0.050000000745058,0.045849435031414,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.5448506474494934,0.050000000745058,0.0482816621661186,293.4025573730469,297.1499938964844,293.1499938964844,0.0068907178938388,-381.2786865234375,299.4997863769531,0.5448506474494934,0.050000000745058,0.0356606729328632,293.16632080078125,297.1499938964844,293.1499938964844,0.0603321306407451,-1655.8428955078125,304.1466064453125,0.7125415205955505,0.1065606623888015,0.1017407998442649,293.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976257324219,0.5448506474494934,0.050000000745058,0.2290274202823639,290.6181945800781,291.1499938964844,274.58599853515625,272.17901611328125,285.163330078125,294.9725341796875,290.8293762207031,1.0,0.156582698225975,0.9506779313087464,0.9506779313087464,1.0,1.0,-0.5526909828186035,0.2390344440937042,0.3136565685272217,0.0805607587099075,0.0,0.0,0.1330364197492599,25.07182884216309,25.0,350.9897766113281,-3752.38916015625,33.16389083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,304.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.53515625,18000.0,0.0,0.0,0.0583984591066837,0.0,0.0,0.0,0.0,1.0,0.0034055321011692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064604818820953,0.1265971511602401,-0.0201366655528545,0.0,5.9267014876240864e-05,0.0,0.0,4.883465766906738,0.0,0.0,0.0,0.2721201777458191,4.0,0.0,1.0
832980,293.298095703125,297.1499938964844,293.1499938964844,0.0034872849937528,-261.581298828125,296.0799865722656,0.5449782609939575,0.050000000745058,0.0458484850823879,294.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.5449782609939575,0.050000000745058,0.0482806637883186,293.399658203125,297.1499938964844,293.1499938964844,0.0065548801794648,-357.8095703125,299.67730712890625,0.5449782609939575,0.050000000745058,0.0356599353253841,293.16339111328125,297.1499938964844,293.1499938964844,0.0563798286020755,-1574.93896484375,304.15399169921875,0.7131991982460022,0.106748417019844,0.1019634753465652,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.5449782609939575,0.050000000745058,0.2290226817131042,291.3603820800781,291.1499938964844,274.5539855957031,272.1611633300781,285.1465148925781,294.9668273925781,291.4317321777344,1.0,0.1565592139959335,0.9519237279891968,0.9519237279891968,1.0,1.0,-0.5529493689537048,0.2391469031572342,0.3138024806976318,0.0806711390614509,0.0,0.0,0.0480420887470245,25.04919815063477,25.0,484.2564086914063,-3432.443115234375,33.16706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,304.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.73046875,18000.0,0.0,0.0,0.0618574954569339,0.0,0.0,0.0,0.0,1.0,0.002858136082068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877319425344467,0.1024849265813827,-0.0147529831156134,0.0,6.277749344008043e-05,0.0,0.0,3.949342250823975,0.0,0.0,0.0,0.269647866487503,4.0,0.0,1.0
833040,293.298095703125,297.1499938964844,293.1499938964844,0.0034872849937528,-261.581298828125,296.0799865722656,0.5449782609939575,0.050000000745058,0.0458484850823879,294.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.5449782609939575,0.050000000745058,0.0482806637883186,293.399658203125,297.1499938964844,293.1499938964844,0.0065548801794648,-357.8095703125,299.67730712890625,0.5449782609939575,0.050000000745058,0.0356599353253841,293.16339111328125,297.1499938964844,293.1499938964844,0.0563798286020755,-1574.93896484375,304.15399169921875,0.7131991982460022,0.106748417019844,0.1019634753465652,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.5449782609939575,0.050000000745058,0.2290226817131042,291.3603820800781,291.1499938964844,274.5539855957031,272.1611633300781,285.1465148925781,294.9668273925781,291.4317321777344,1.0,0.1565592139959335,0.9519237279891968,0.9519237279891968,1.0,1.0,-0.5529493689537048,0.2391469031572342,0.3138024806976318,0.0806711390614509,0.0,0.0,0.0480420887470245,25.04919815063477,25.0,484.2564086914063,-3432.443115234375,33.16706085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,304.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.73046875,18000.0,0.0,0.0,0.0618574954569339,0.0,0.0,0.0,0.0,1.0,0.002858136082068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877319425344467,0.1024849265813827,-0.0147529831156134,0.0,6.277749344008043e-05,0.0,0.0,3.949342250823975,0.0,0.0,0.0,0.269647866487503,4.0,0.0,1.0
833100,293.29803466796875,297.1499938964844,293.1499938964844,0.0034485203213989,-257.9245910644531,296.1242370605469,0.5450055599212646,0.050000000745058,0.0458482839167118,294.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45855712890625,0.5450055599212646,0.050000000745058,0.0482804514467716,293.39971923828125,297.1499938964844,293.1499938964844,0.0064763943664729,-353.35888671875,299.6732482910156,0.5450055599212646,0.050000000745058,0.0356597751379013,293.1626892089844,297.1499938964844,293.1499938964844,0.0558637864887714,-1564.6187744140625,304.1541748046875,0.7132460474967957,0.1067176237702369,0.1019709110260009,293.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45855712890625,0.5450055599212646,0.050000000745058,0.229021668434143,291.46990966796875,291.1499938964844,274.5375061035156,272.1517944335937,285.138671875,294.96563720703125,291.4913635253906,1.0,0.1565491557121276,0.9525465965270996,0.9525465965270996,1.0,1.0,-0.5529564023017883,0.2391528487205505,0.3138035833835602,0.080699123442173,0.0,0.0,0.0150874415412545,25.044109344482425,25.0,307.3848876953125,-3235.846435546875,33.162933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197692871094,303.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.080078125,18000.0,0.0,0.0,0.0635603293776512,0.0,0.0,0.0,0.0,1.0,0.0035086693242192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756154507398605,0.0967955067753791,-0.0211800578981637,0.0,6.450564978877082e-05,0.0,0.0,3.708870649337769,0.0,0.0,0.0,0.2685059010982513,4.0,0.0,1.0
833160,293.2979431152344,297.1499938964844,293.1499938964844,0.0034240551758557,-255.94464111328125,296.1181945800781,0.5450145602226257,0.050000000745058,0.0458482168614864,294.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.5450145602226257,0.050000000745058,0.0482803806662559,293.40008544921875,297.1499938964844,293.1499938964844,0.0064238542690873,-350.8550720214844,299.640625,0.5450145602226257,0.050000000745058,0.0356597267091274,293.1622314453125,297.1499938964844,293.1499938964844,0.0556908473372459,-1561.320556640625,304.1537170410156,0.7131380438804626,0.1066444590687751,0.1019201949238777,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4966125488281,0.5450145602226257,0.050000000745058,0.2290213406085968,291.49951171875,291.1499938964844,274.5206604003906,272.1421203613281,285.1310119628906,294.9644775390625,291.5006103515625,1.0,0.1565392017364502,0.952266275882721,0.952266275882721,1.0,1.0,-0.5528949499130249,0.2391168475151062,0.3137781023979187,0.0806974321603775,0.0,0.0,0.0,25.04205894470215,25.0,109.38347625732422,-2356.232177734375,33.15518569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83551025390625,301.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18200.072265625,18000.0,0.0,0.0,0.0649580284953117,0.0,0.0,0.0,0.0,1.0,0.0063014458864927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0327346175909042,0.0765711590647697,-0.0438365414738655,0.0,6.592414138140157e-05,0.0,0.0,2.906628370285034,0.0,0.0,0.0,0.2647381722927093,4.0,0.0,1.0
833220,293.2940979003906,297.1499938964844,293.1499938964844,0.003493096679449,-270.529296875,295.54327392578125,0.5450243949890137,0.050000000745058,0.0458481460809707,294.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514038085937,0.5450243949890137,0.050000000745058,0.0482803061604499,293.3987731933594,297.1499938964844,293.1499938964844,0.0066345473751425,-372.9028015136719,299.2548217773437,0.5450243949890137,0.050000000745058,0.0356596671044826,293.1611022949219,297.1499938964844,293.1499938964844,0.0613957457244396,-1678.1204833984375,304.1424865722656,0.7128609418869019,0.1065601259469986,0.1017965152859687,293.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514038085937,0.5450243949890137,0.050000000745058,0.2290209829807281,290.6612243652344,291.1499938964844,274.4859924316406,272.121826171875,285.1138000488281,294.9594421386719,290.4127502441406,1.0,0.1565198302268982,0.951705515384674,0.951705515384674,1.0,1.0,-0.5527458190917969,0.2390337735414505,0.3137120604515075,0.0806826204061508,0.0,0.0,0.0866737589240074,25.039295196533203,25.0,-699.9367065429688,-3307.609130859375,33.13847732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,300.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.2265625,18000.0,0.0,0.0,0.0604076385498046,0.0,0.0,0.0,0.0,1.0,0.0064955856651067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754419192671775,0.1202350929379463,-0.0447931699454784,0.0,6.130607653176412e-05,0.0,0.0,4.554483890533447,0.0,0.0,0.0,0.269504189491272,4.0,0.0,1.0
833280,293.2940979003906,297.1499938964844,293.1499938964844,0.003493096679449,-270.529296875,295.54327392578125,0.5450243949890137,0.050000000745058,0.0458481460809707,294.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514038085937,0.5450243949890137,0.050000000745058,0.0482803061604499,293.3987731933594,297.1499938964844,293.1499938964844,0.0066345473751425,-372.9028015136719,299.2548217773437,0.5450243949890137,0.050000000745058,0.0356596671044826,293.1611022949219,297.1499938964844,293.1499938964844,0.0613957457244396,-1678.1204833984375,304.1424865722656,0.7128609418869019,0.1065601259469986,0.1017965152859687,293.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514038085937,0.5450243949890137,0.050000000745058,0.2290209829807281,290.6612243652344,291.1499938964844,274.4859924316406,272.121826171875,285.1138000488281,294.9594421386719,290.4127502441406,1.0,0.1565198302268982,0.951705515384674,0.951705515384674,1.0,1.0,-0.5527458190917969,0.2390337735414505,0.3137120604515075,0.0806826204061508,0.0,0.0,0.0866737589240074,25.039295196533203,25.0,-699.9367065429688,-3307.609130859375,33.13847732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,300.5284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.2265625,18000.0,0.0,0.0,0.0604076385498046,0.0,0.0,0.0,0.0,1.0,0.0064955856651067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754419192671775,0.1202350929379463,-0.0447931699454784,0.0,6.130607653176412e-05,0.0,0.0,4.554483890533447,0.0,0.0,0.0,0.269504189491272,4.0,0.0,1.0
833340,293.2886047363281,297.1499938964844,293.1499938964844,0.0034425896592438,-260.7711181640625,295.7645568847656,0.5451183915138245,0.050000000745058,0.0458474494516849,294.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5451183915138245,0.050000000745058,0.0482795722782611,293.39453125,297.1499938964844,293.1499938964844,0.0064060781151056,-354.8182373046875,299.32586669921875,0.5451183915138245,0.050000000745058,0.0356591269373893,293.1583251953125,297.1499938964844,293.1499938964844,0.057955827564001,-1606.7574462890625,304.1510314941406,0.7134413719177246,0.1068402677774429,0.1020024642348289,293.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5451183915138245,0.050000000745058,0.2290174961090088,291.0622863769531,291.1499938964844,274.45001220703125,272.1003112792969,285.09405517578125,294.9503173828125,291.2261962890625,1.0,0.1565081924200058,0.9511447548866272,0.9511447548866272,1.0,1.0,-0.5529863834381104,0.2391149252653122,0.3138714730739593,0.0807454138994216,0.0,0.0,0.0946808457374572,25.023006439208984,25.0,586.3807983398438,-3707.213134765625,33.14592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,304.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.0606469847261905,0.0,0.0,0.0,0.0,1.0,0.0023664282634854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046819984912872,0.1150641962885856,-0.0103821950033307,0.0,6.154897710075602e-05,0.0,0.0,4.458267211914063,0.0,0.0,0.0,0.2714011669158935,4.0,0.0,1.0
833400,293.2886047363281,297.1499938964844,293.1499938964844,0.0034425896592438,-260.7711181640625,295.7645568847656,0.5451183915138245,0.050000000745058,0.0458474494516849,294.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5451183915138245,0.050000000745058,0.0482795722782611,293.39453125,297.1499938964844,293.1499938964844,0.0064060781151056,-354.8182373046875,299.32586669921875,0.5451183915138245,0.050000000745058,0.0356591269373893,293.1583251953125,297.1499938964844,293.1499938964844,0.057955827564001,-1606.7574462890625,304.1510314941406,0.7134413719177246,0.1068402677774429,0.1020024642348289,293.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5451183915138245,0.050000000745058,0.2290174961090088,291.0622863769531,291.1499938964844,274.45001220703125,272.1003112792969,285.09405517578125,294.9503173828125,291.2261962890625,1.0,0.1565081924200058,0.9511447548866272,0.9511447548866272,1.0,1.0,-0.5529863834381104,0.2391149252653122,0.3138714730739593,0.0807454138994216,0.0,0.0,0.0946808457374572,25.023006439208984,25.0,586.3807983398438,-3707.213134765625,33.14592742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,304.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.533203125,18000.0,0.0,0.0,0.0606469847261905,0.0,0.0,0.0,0.0,1.0,0.0023664282634854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046819984912872,0.1150641962885856,-0.0103821950033307,0.0,6.154897710075602e-05,0.0,0.0,4.458267211914063,0.0,0.0,0.0,0.2714011669158935,4.0,0.0,1.0
833460,293.2889099121094,297.1499938964844,293.1499938964844,0.0033401679247617,-250.11978149414065,295.9692077636719,0.5451710224151611,0.050000000745058,0.0458470582962036,294.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451710224151611,0.050000000745058,0.0482791624963283,293.3949890136719,297.1499938964844,293.1499938964844,0.0062011894769966,-341.6246032714844,299.38726806640625,0.5451710224151611,0.050000000745058,0.0356588251888752,293.1570739746094,297.1499938964844,293.1499938964844,0.0560740083456039,-1568.589599609375,304.1535949707031,0.713773250579834,0.1068867817521095,0.1021214500069618,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451710224151611,0.050000000745058,0.2290155589580536,291.4558410644531,291.1499938964844,274.41265869140625,272.0775756835937,285.07684326171875,294.9476623535156,291.4776916503906,1.0,0.1565020233392715,0.9514867067337036,0.9514867067337036,1.0,1.0,-0.5531255602836609,0.2391704022884369,0.3139551877975464,0.0807969942688942,0.0,0.0,0.0200507622212171,25.01400375366211,25.0,306.3451538085937,-3264.429931640625,33.15062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,303.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.931640625,18000.0,0.0,0.0,0.0642182603478431,0.0,0.0,0.0,0.0,1.0,0.003393777878955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769686847925186,0.0969768762588501,-0.0200081914663314,0.0,6.517337169498205e-05,0.0,0.0,3.7176334857940674,0.0,0.0,0.0,0.2685839533805847,4.0,0.0,1.0
833520,293.2889099121094,297.1499938964844,293.1499938964844,0.0033401679247617,-250.11978149414065,295.9692077636719,0.5451710224151611,0.050000000745058,0.0458470582962036,294.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451710224151611,0.050000000745058,0.0482791624963283,293.3949890136719,297.1499938964844,293.1499938964844,0.0062011894769966,-341.6246032714844,299.38726806640625,0.5451710224151611,0.050000000745058,0.0356588251888752,293.1570739746094,297.1499938964844,293.1499938964844,0.0560740083456039,-1568.589599609375,304.1535949707031,0.713773250579834,0.1068867817521095,0.1021214500069618,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5451710224151611,0.050000000745058,0.2290155589580536,291.4558410644531,291.1499938964844,274.41265869140625,272.0775756835937,285.07684326171875,294.9476623535156,291.4776916503906,1.0,0.1565020233392715,0.9514867067337036,0.9514867067337036,1.0,1.0,-0.5531255602836609,0.2391704022884369,0.3139551877975464,0.0807969942688942,0.0,0.0,0.0200507622212171,25.01400375366211,25.0,306.3451538085937,-3264.429931640625,33.15062713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,303.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.931640625,18000.0,0.0,0.0,0.0642182603478431,0.0,0.0,0.0,0.0,1.0,0.003393777878955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769686847925186,0.0969768762588501,-0.0200081914663314,0.0,6.517337169498205e-05,0.0,0.0,3.7176334857940674,0.0,0.0,0.0,0.2685839533805847,4.0,0.0,1.0
833580,293.2890319824219,297.1499938964844,293.1499938964844,0.0032992304768413,-248.09410095214844,295.8974304199219,0.545161783695221,0.050000000745058,0.0458471290767192,294.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.545161783695221,0.050000000745058,0.048279233276844,293.39630126953125,297.1499938964844,293.1499938964844,0.0061349091120064,-340.0378723144531,299.2862548828125,0.545161783695221,0.050000000745058,0.0356588773429393,293.15673828125,297.1499938964844,293.1499938964844,0.0566183216869831,-1579.979248046875,304.1513061523437,0.7135624289512634,0.1067763194441795,0.1020344644784927,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.545161783695221,0.050000000745058,0.229015901684761,291.4183349609375,291.1499938964844,274.3739929199219,272.0535888671875,285.0587158203125,294.9452209472656,291.2547912597656,1.0,0.1564947813749313,0.95182865858078,0.95182865858078,1.0,1.0,-0.5530218482017517,0.2391283363103866,0.3138935267925262,0.0807909443974495,0.0,0.0,0.0,25.01513290405273,25.0,-852.4071655273438,-0.0443585626780986,33.141868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550109863281,298.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.560546875,18000.0,0.0,0.0,0.0660594925284385,0.0,0.0,0.0,0.0,1.0,0.0103756142780184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000596263736952,0.0633402466773986,-0.0627439841628074,0.0,6.704199040541425e-05,0.0,0.0,2.366830587387085,0.0,0.0,0.0,0.2625022530555725,4.0,0.0,1.0
833640,293.2890319824219,297.1499938964844,293.1499938964844,0.0032992304768413,-248.09410095214844,295.8974304199219,0.545161783695221,0.050000000745058,0.0458471290767192,294.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.545161783695221,0.050000000745058,0.048279233276844,293.39630126953125,297.1499938964844,293.1499938964844,0.0061349091120064,-340.0378723144531,299.2862548828125,0.545161783695221,0.050000000745058,0.0356588773429393,293.15673828125,297.1499938964844,293.1499938964844,0.0566183216869831,-1579.979248046875,304.1513061523437,0.7135624289512634,0.1067763194441795,0.1020344644784927,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.545161783695221,0.050000000745058,0.229015901684761,291.4183349609375,291.1499938964844,274.3739929199219,272.0535888671875,285.0587158203125,294.9452209472656,291.2547912597656,1.0,0.1564947813749313,0.95182865858078,0.95182865858078,1.0,1.0,-0.5530218482017517,0.2391283363103866,0.3138935267925262,0.0807909443974495,0.0,0.0,0.0,25.01513290405273,25.0,-852.4071655273438,-0.0443585626780986,33.141868591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550109863281,298.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.560546875,18000.0,0.0,0.0,0.0660594925284385,0.0,0.0,0.0,0.0,1.0,0.0103756142780184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000596263736952,0.0633402466773986,-0.0627439841628074,0.0,6.704199040541425e-05,0.0,0.0,2.366830587387085,0.0,0.0,0.0,0.2625022530555725,4.0,0.0,1.0
833700,293.2864990234375,297.1499938964844,293.1499938964844,0.0033573473338037,-259.2958679199219,295.4698181152344,0.5451602935791016,0.050000000745058,0.0458471402525901,294.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8757019042969,0.5451602935791016,0.050000000745058,0.0482792444527149,293.3953857421875,297.1499938964844,293.1499938964844,0.0062990519218146,-356.8024597167969,299.0030212402344,0.5451602935791016,0.050000000745058,0.0356588847935199,293.1562805175781,297.1499938964844,293.1499938964844,0.0609733834862709,-1669.0589599609375,304.1430969238281,0.7134809494018555,0.106778360903263,0.1019999459385871,293.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8757019042969,0.5451602935791016,0.050000000745058,0.2290159463882446,290.7864074707031,291.1499938964844,274.3541564941406,272.0411376953125,285.0483093261719,294.9422607421875,290.4573059082031,1.0,0.1564910411834716,0.9519996643066406,0.9519996643066406,1.0,1.0,-0.5529804825782776,0.2391129285097122,0.3138675689697265,0.0807873532176017,0.0,0.0,0.066072978079319,25.01512718200684,25.0,-983.6493530273438,-3247.179931640625,33.1379508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,299.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17754.4921875,18000.0,0.0,0.0,0.0622561424970626,0.0,0.0,0.0,0.0,1.0,0.0068744448944926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715410485863685,0.1185056343674659,-0.0469645857810974,0.0,6.31820730632171e-05,0.0,0.0,4.480109691619873,0.0,0.0,0.0,0.2687543928623199,4.0,0.0,1.0
833760,293.2823791503906,297.1499938964844,293.1499938964844,0.0034151847939938,-263.8341369628906,295.29998779296875,0.5451877117156982,0.050000000745058,0.0458469353616237,294.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.5451877117156982,0.050000000745058,0.0482790321111679,293.3927917480469,297.1499938964844,293.1499938964844,0.0063201445154845,-357.972900390625,298.8729248046875,0.5451877117156982,0.050000000745058,0.0356587283313274,293.1551208496094,297.1499938964844,293.1499938964844,0.0611789226531982,-1672.7421875,304.1441955566406,0.7136735916137695,0.1069258376955986,0.102070465683937,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.5451877117156982,0.050000000745058,0.2290149331092834,290.5453796386719,291.1499938964844,274.3340148925781,272.02838134765625,285.0364074707031,294.9367980957031,290.7212219238281,1.0,0.1564889550209045,0.9521703124046326,0.9521703124046326,1.0,1.0,-0.553063154220581,0.2391499876976013,0.3139131963253021,0.0808080285787582,0.0,0.0,0.1372906863689422,25.010400772094727,25.0,212.0152587890625,-3723.13671875,33.14133071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,303.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.748046875,18000.0,0.0,0.0,0.0599481686949729,0.0,0.0,0.0,0.0,1.0,0.0037427747156471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029880717396736,0.1265501230955124,-0.0235620494931936,0.0,6.0839771322207525e-05,0.0,0.0,4.869156360626221,0.0,0.0,0.0,0.2718790471553802,4.0,0.0,1.0
833820,293.28045654296875,297.1499938964844,293.1499938964844,0.0032795302104204,-246.8255157470703,295.7504577636719,0.5452791452407837,0.050000000745058,0.0458462573587894,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.5452791452407837,0.050000000745058,0.0482783168554306,293.390869140625,297.1499938964844,293.1499938964844,0.0060179848223924,-335.03472900390625,299.0879211425781,0.5452791452407837,0.050000000745058,0.0356582030653953,293.15301513671875,297.1499938964844,293.1499938964844,0.0570757277309894,-1588.2115478515625,304.15264892578125,0.7144931554794312,0.1072299405932426,0.1023841351270675,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.5452791452407837,0.050000000745058,0.2290115505456924,291.2987976074219,291.1499938964844,274.29266357421875,272.0019226074219,285.0152282714844,294.9305419921875,291.3825378417969,1.0,0.156491532921791,0.9525116086006165,0.9525116086006165,1.0,1.0,-0.5534332394599915,0.2393110692501068,0.314122200012207,0.0808886811137199,0.0,0.0,0.0621988847851753,24.99532699584961,25.0,498.7552795410156,-3523.77978515625,33.16217422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,304.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.240234375,18000.0,0.0,0.0,0.063081219792366,0.0,0.0,0.0,0.0,1.0,0.0025569763965904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925279557704925,0.1045298427343368,-0.0120018851011991,0.0,6.401941936928779e-05,0.0,0.0,4.035293102264404,0.0,0.0,0.0,0.2700421214103699,4.0,0.0,1.0
833880,293.28045654296875,297.1499938964844,293.1499938964844,0.0032795302104204,-246.8255157470703,295.7504577636719,0.5452791452407837,0.050000000745058,0.0458462573587894,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.5452791452407837,0.050000000745058,0.0482783168554306,293.390869140625,297.1499938964844,293.1499938964844,0.0060179848223924,-335.03472900390625,299.0879211425781,0.5452791452407837,0.050000000745058,0.0356582030653953,293.15301513671875,297.1499938964844,293.1499938964844,0.0570757277309894,-1588.2115478515625,304.15264892578125,0.7144931554794312,0.1072299405932426,0.1023841351270675,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.5452791452407837,0.050000000745058,0.2290115505456924,291.2987976074219,291.1499938964844,274.29266357421875,272.0019226074219,285.0152282714844,294.9305419921875,291.3825378417969,1.0,0.156491532921791,0.9525116086006165,0.9525116086006165,1.0,1.0,-0.5534332394599915,0.2393110692501068,0.314122200012207,0.0808886811137199,0.0,0.0,0.0621988847851753,24.99532699584961,25.0,498.7552795410156,-3523.77978515625,33.16217422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,304.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.240234375,18000.0,0.0,0.0,0.063081219792366,0.0,0.0,0.0,0.0,1.0,0.0025569763965904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925279557704925,0.1045298427343368,-0.0120018851011991,0.0,6.401941936928779e-05,0.0,0.0,4.035293102264404,0.0,0.0,0.0,0.2700421214103699,4.0,0.0,1.0
833940,293.28106689453125,297.1499938964844,293.1499938964844,0.0032159211114048,-240.9402008056641,295.8153991699219,0.5452961325645447,0.050000000745058,0.0458461344242095,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.5452961325645447,0.050000000745058,0.0482781864702701,293.3919982910156,297.1499938964844,293.1499938964844,0.0058902031742036,-327.5984191894531,299.0701904296875,0.5452961325645447,0.050000000745058,0.0356581024825573,293.1524658203125,297.1499938964844,293.1499938964844,0.05634481087327,-1573.424560546875,304.15289306640625,0.7147144079208374,0.1072681620717048,0.1024729833006858,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.5452961325645447,0.050000000745058,0.2290109246969223,291.4681396484375,291.1499938964844,274.25,271.9742431640625,284.9951171875,294.927978515625,291.4738464355469,1.0,0.1564955413341522,0.9528529047966005,0.9528529047966005,1.0,1.0,-0.5535387396812439,0.2393654733896255,0.3141732811927795,0.0809058099985122,0.0,0.0,0.0043268166482448,24.99267578125,25.0,184.5973052978516,-3181.570556640625,33.16966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,302.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.236328125,18000.0,0.0,0.0,0.0662439614534378,0.0,0.0,0.0,0.0,1.0,0.0037782646249979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714526399970054,0.0953665003180503,-0.0239138584583997,0.0,6.722920079482719e-05,0.0,0.0,3.644758462905884,0.0,0.0,0.0,0.2680964171886444,4.0,0.0,1.0
834000,293.28106689453125,297.1499938964844,293.1499938964844,0.0032159211114048,-240.9402008056641,295.8153991699219,0.5452961325645447,0.050000000745058,0.0458461344242095,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.5452961325645447,0.050000000745058,0.0482781864702701,293.3919982910156,297.1499938964844,293.1499938964844,0.0058902031742036,-327.5984191894531,299.0701904296875,0.5452961325645447,0.050000000745058,0.0356581024825573,293.1524658203125,297.1499938964844,293.1499938964844,0.05634481087327,-1573.424560546875,304.15289306640625,0.7147144079208374,0.1072681620717048,0.1024729833006858,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4642639160156,0.5452961325645447,0.050000000745058,0.2290109246969223,291.4681396484375,291.1499938964844,274.25,271.9742431640625,284.9951171875,294.927978515625,291.4738464355469,1.0,0.1564955413341522,0.9528529047966005,0.9528529047966005,1.0,1.0,-0.5535387396812439,0.2393654733896255,0.3141732811927795,0.0809058099985122,0.0,0.0,0.0043268166482448,24.99267578125,25.0,184.5973052978516,-3181.570556640625,33.16966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,302.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.236328125,18000.0,0.0,0.0,0.0662439614534378,0.0,0.0,0.0,0.0,1.0,0.0037782646249979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714526399970054,0.0953665003180503,-0.0239138584583997,0.0,6.722920079482719e-05,0.0,0.0,3.644758462905884,0.0,0.0,0.0,0.2680964171886444,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0032122039701789,-245.5997772216797,295.5154113769531,0.5452856421470642,0.050000000745058,0.0458462126553058,294.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5452856421470642,0.050000000745058,0.0482782684266567,293.3922119140625,297.1499938964844,293.1499938964844,0.0059340791776776,-336.360107421875,298.8275756835937,0.5452856421470642,0.050000000745058,0.0356581658124923,293.152099609375,297.1499938964844,293.1499938964844,0.0596096664667129,-1640.1123046875,304.1459045410156,0.7146838307380676,0.1072756350040435,0.1024645194411277,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5452856421470642,0.050000000745058,0.2290113121271133,291.0757751464844,291.1499938964844,274.2059936523437,271.9453125,284.9732666015625,294.92388916015625,290.7186584472656,1.0,0.1564982235431671,0.9531911611557008,0.9531911611557008,1.0,1.0,-0.5535293221473694,0.2393759787082672,0.3141533136367798,0.0808897167444229,0.0,0.0,0.0231851041316986,24.994373321533203,25.0,-1413.5745849609375,-1500.275390625,33.17036819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,298.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.294921875,18000.0,0.0,0.0,0.065556950867176,0.0,0.0,0.0,0.0,1.0,0.0108891502022743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145518463104963,0.0786466747522354,-0.0640948265790939,0.0,6.653197488049045e-05,0.0,0.0,2.918557643890381,0.0,0.0,0.0,0.2649311423301697,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0032122039701789,-245.5997772216797,295.5154113769531,0.5452856421470642,0.050000000745058,0.0458462126553058,294.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5452856421470642,0.050000000745058,0.0482782684266567,293.3922119140625,297.1499938964844,293.1499938964844,0.0059340791776776,-336.360107421875,298.8275756835937,0.5452856421470642,0.050000000745058,0.0356581658124923,293.152099609375,297.1499938964844,293.1499938964844,0.0596096664667129,-1640.1123046875,304.1459045410156,0.7146838307380676,0.1072756350040435,0.1024645194411277,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5452856421470642,0.050000000745058,0.2290113121271133,291.0757751464844,291.1499938964844,274.2059936523437,271.9453125,284.9732666015625,294.92388916015625,290.7186584472656,1.0,0.1564982235431671,0.9531911611557008,0.9531911611557008,1.0,1.0,-0.5535293221473694,0.2393759787082672,0.3141533136367798,0.0808897167444229,0.0,0.0,0.0231851041316986,24.994373321533203,25.0,-1413.5745849609375,-1500.275390625,33.17036819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,298.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.294921875,18000.0,0.0,0.0,0.065556950867176,0.0,0.0,0.0,0.0,1.0,0.0108891502022743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0145518463104963,0.0786466747522354,-0.0640948265790939,0.0,6.653197488049045e-05,0.0,0.0,2.918557643890381,0.0,0.0,0.0,0.2649311423301697,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032679820433259,-249.922607421875,295.3187866210937,0.5453503727912903,0.050000000745058,0.0458457320928573,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698669433594,0.5453503727912903,0.050000000745058,0.0482777655124664,293.3872985839844,297.1499938964844,293.1499938964844,0.0059293210506439,-336.3114929199219,298.6502685546875,0.5453503727912903,0.050000000745058,0.0356577932834625,293.14990234375,297.1499938964844,293.1499938964844,0.0599795691668987,-1646.6287841796875,304.1476745605469,0.7153592109680176,0.1076678708195686,0.1027309596538543,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698669433594,0.5453503727912903,0.050000000745058,0.2290089279413223,290.8174743652344,291.1499938964844,274.1606750488281,271.9151306152344,284.9471435546875,294.91326904296875,291.0187072753906,1.0,0.1565053462982177,0.9535293579101562,0.9535293579101562,1.0,1.0,-0.5538444519042969,0.2395256906747818,0.3143187761306762,0.0809330865740776,0.0,0.0,0.1220816671848297,24.983753204345703,25.0,488.3210144042969,-3829.581298828125,33.190223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.73046875,18000.0,0.0,0.0,0.0617008805274963,0.0,0.0,0.0,0.0,1.0,0.0024948266800493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107282489538192,0.1221856996417045,-0.0114574460312724,0.0,6.26185501459986e-05,0.0,0.0,4.733336925506592,0.0,0.0,0.0,0.27211794257164,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032679820433259,-249.922607421875,295.3187866210937,0.5453503727912903,0.050000000745058,0.0458457320928573,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698669433594,0.5453503727912903,0.050000000745058,0.0482777655124664,293.3872985839844,297.1499938964844,293.1499938964844,0.0059293210506439,-336.3114929199219,298.6502685546875,0.5453503727912903,0.050000000745058,0.0356577932834625,293.14990234375,297.1499938964844,293.1499938964844,0.0599795691668987,-1646.6287841796875,304.1476745605469,0.7153592109680176,0.1076678708195686,0.1027309596538543,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698669433594,0.5453503727912903,0.050000000745058,0.2290089279413223,290.8174743652344,291.1499938964844,274.1606750488281,271.9151306152344,284.9471435546875,294.91326904296875,291.0187072753906,1.0,0.1565053462982177,0.9535293579101562,0.9535293579101562,1.0,1.0,-0.5538444519042969,0.2395256906747818,0.3143187761306762,0.0809330865740776,0.0,0.0,0.1220816671848297,24.983753204345703,25.0,488.3210144042969,-3829.581298828125,33.190223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.73046875,18000.0,0.0,0.0,0.0617008805274963,0.0,0.0,0.0,0.0,1.0,0.0024948266800493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107282489538192,0.1221856996417045,-0.0114574460312724,0.0,6.26185501459986e-05,0.0,0.0,4.733336925506592,0.0,0.0,0.0,0.27211794257164,4.0,0.0,1.0
834300,293.2719116210937,297.1499938964844,293.1499938964844,0.0031978073529899,-241.57652282714844,295.5503234863281,0.5454001426696777,0.050000000745058,0.0458453632891178,294.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5454001426696777,0.050000000745058,0.0482773780822753,293.3863220214844,297.1499938964844,293.1499938964844,0.0057888547889888,-325.5849609375,298.7682189941406,0.5454001426696777,0.050000000745058,0.0356575064361095,293.1488647460937,297.1499938964844,293.1499938964844,0.0581062659621238,-1607.9703369140625,304.1514587402344,0.7159016132354736,0.107871413230896,0.1029475182294845,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5454001426696777,0.050000000745058,0.2290070950984954,291.1958923339844,291.1499938964844,274.13751220703125,271.89959716796875,284.93524169921875,294.9100952148437,291.3085327148437,1.0,0.1565122753381729,0.953698456287384,0.953698456287384,1.0,1.0,-0.5541009306907654,0.2396428734064102,0.3144580423831939,0.0809730365872383,0.0,0.0,0.080112911760807,24.97578239440918,25.0,533.956787109375,-3639.760986328125,33.20701217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,304.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.03125,18000.0,0.0,0.0,0.0634350702166557,0.0,0.0,0.0,0.0,1.0,0.0022794352844357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991236120462417,0.1087895482778549,-0.0096659325063228,0.0,6.437853153329343e-05,0.0,0.0,4.209386825561523,0.0,0.0,0.0,0.2706887423992157,4.0,0.0,1.0
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.003151724115014,-236.8199005126953,295.65155029296875,0.5454286336898804,0.050000000745058,0.0458451546728611,294.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36041259765625,0.5454286336898804,0.050000000745058,0.0482771545648574,293.3863220214844,297.1499938964844,293.1499938964844,0.0057011721655726,-319.6738586425781,298.8045654296875,0.5454286336898804,0.050000000745058,0.0356573425233364,293.1483154296875,297.1499938964844,293.1499938964844,0.0573201179504394,-1591.796630859375,304.152587890625,0.7162789106369019,0.1079954653978347,0.1031018272042274,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36041259765625,0.5454286336898804,0.050000000745058,0.2290060371160507,291.3799743652344,291.1499938964844,274.114013671875,271.8837280273437,284.9237670898437,294.9081420898437,291.4213256835937,1.0,0.1565198749303817,0.953867256641388,0.953867256641388,1.0,1.0,-0.5542841553688049,0.2397305518388748,0.3145536184310913,0.0809953361749649,0.0,0.0,0.0454296506941318,24.97138786315918,25.0,380.8779296875,-3421.0048828125,33.22023391723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,303.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.0651749670505523,0.0,0.0,0.0,0.0,1.0,0.0028171520680189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853669643402099,0.0997174009680748,-0.0143504403531551,0.0,6.614430458284914e-05,0.0,0.0,3.836904287338257,0.0,0.0,0.0,0.2692617774009704,4.0,0.0,1.0
