time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031072131823748,-233.05816650390625,295.6591491699219,0.5454366207122803,0.050000000745058,0.0458450950682163,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454366207122803,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056066256947815,-314.5831298828125,298.7538452148437,0.5454366207122803,0.050000000745058,0.0356572978198528,293.1479187011719,297.1499938964844,293.1499938964844,0.0571110174059867,-1587.4078369140625,304.15203857421875,0.7166215181350708,0.1081208288669586,0.1032509207725524,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454366207122803,0.050000000745058,0.2290057390928268,291.4540100097656,291.1499938964844,274.0660095214844,271.8510437011719,284.90008544921875,294.90435791015625,291.4538269042969,1.0,0.1565344780683517,0.9542047381401062,0.9542047381401062,1.0,1.0,-0.5544625520706177,0.2398310154676437,0.3146315515041351,0.0809927135705947,0.0,0.0,0.0,24.970569610595703,25.0,105.1231460571289,-2944.493896484375,33.23637771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,301.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.533203125,18000.0,0.0,0.0,0.0679457634687423,0.0,0.0,0.0,0.0,1.0,0.0046315863728523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568977445363998,0.0890730917453765,-0.0321753434836864,0.0,6.895631668157876e-05,0.0,0.0,3.3972156047821045,0.0,0.0,0.0,0.2665829360485077,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031072131823748,-233.05816650390625,295.6591491699219,0.5454366207122803,0.050000000745058,0.0458450950682163,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454366207122803,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056066256947815,-314.5831298828125,298.7538452148437,0.5454366207122803,0.050000000745058,0.0356572978198528,293.1479187011719,297.1499938964844,293.1499938964844,0.0571110174059867,-1587.4078369140625,304.15203857421875,0.7166215181350708,0.1081208288669586,0.1032509207725524,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454366207122803,0.050000000745058,0.2290057390928268,291.4540100097656,291.1499938964844,274.0660095214844,271.8510437011719,284.90008544921875,294.90435791015625,291.4538269042969,1.0,0.1565344780683517,0.9542047381401062,0.9542047381401062,1.0,1.0,-0.5544625520706177,0.2398310154676437,0.3146315515041351,0.0809927135705947,0.0,0.0,0.0,24.970569610595703,25.0,105.1231460571289,-2944.493896484375,33.23637771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,301.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.533203125,18000.0,0.0,0.0,0.0679457634687423,0.0,0.0,0.0,0.0,1.0,0.0046315863728523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568977445363998,0.0890730917453765,-0.0321753434836864,0.0,6.895631668157876e-05,0.0,0.0,3.3972156047821045,0.0,0.0,0.0,0.2665829360485077,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031410523224622,-242.87026977539065,295.1762084960937,0.5454391241073608,0.050000000745058,0.0458450764417648,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719482421875,0.5454391241073608,0.050000000745058,0.0482770726084709,293.3854675292969,297.1499938964844,293.1499938964844,0.0057203522883355,-329.8658447265625,298.3882141113281,0.5454391241073608,0.050000000745058,0.0356572829186916,293.14727783203125,297.1499938964844,293.1499938964844,0.0622076764702796,-1691.710693359375,304.1422424316406,0.7169129848480225,0.1083006113767623,0.1033802032470703,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719482421875,0.5454391241073608,0.050000000745058,0.2290056496858596,290.7838439941406,291.1499938964844,274.01666259765625,271.817138671875,284.8741149902344,294.8980712890625,290.4592590332031,1.0,0.1565486639738083,0.9545422792434692,0.9545422792434692,1.0,1.0,-0.5546175241470337,0.2399262189865112,0.3146913051605224,0.0809750854969024,0.0,0.0,0.0684844031929969,24.97049903869629,25.0,-945.4655151367188,-3277.4501953125,33.25101089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504577636719,299.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.63671875,18000.0,0.0,0.0,0.06458181142807,0.0,0.0,0.0,0.0,1.0,0.0066275456920266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072095587849617,0.1176493018865585,-0.0455537103116512,0.0,6.554232822963968e-05,0.0,0.0,4.450229644775391,0.0,0.0,0.0,0.2688005566596985,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031410523224622,-242.87026977539065,295.1762084960937,0.5454391241073608,0.050000000745058,0.0458450764417648,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719482421875,0.5454391241073608,0.050000000745058,0.0482770726084709,293.3854675292969,297.1499938964844,293.1499938964844,0.0057203522883355,-329.8658447265625,298.3882141113281,0.5454391241073608,0.050000000745058,0.0356572829186916,293.14727783203125,297.1499938964844,293.1499938964844,0.0622076764702796,-1691.710693359375,304.1422424316406,0.7169129848480225,0.1083006113767623,0.1033802032470703,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8719482421875,0.5454391241073608,0.050000000745058,0.2290056496858596,290.7838439941406,291.1499938964844,274.01666259765625,271.817138671875,284.8741149902344,294.8980712890625,290.4592590332031,1.0,0.1565486639738083,0.9545422792434692,0.9545422792434692,1.0,1.0,-0.5546175241470337,0.2399262189865112,0.3146913051605224,0.0809750854969024,0.0,0.0,0.0684844031929969,24.97049903869629,25.0,-945.4655151367188,-3277.4501953125,33.25101089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504577636719,299.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.63671875,18000.0,0.0,0.0,0.06458181142807,0.0,0.0,0.0,0.0,1.0,0.0066275456920266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072095587849617,0.1176493018865585,-0.0455537103116512,0.0,6.554232822963968e-05,0.0,0.0,4.450229644775391,0.0,0.0,0.0,0.2688005566596985,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031424586195498,-239.24815368652344,295.2770080566406,0.5455292463302612,0.050000000745058,0.0458444096148014,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181823730469,0.5455292463302612,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.005606185644865,-319.34259033203125,298.40069580078125,0.5455292463302612,0.050000000745058,0.0356567651033401,293.144775390625,297.1499938964844,293.1499938964844,0.0601157769560813,-1647.1700439453125,304.1488342285156,0.7180287837982178,0.1088710874319076,0.1038403362035751,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181823730469,0.5455292463302612,0.050000000745058,0.2290023267269134,290.96881103515625,291.1499938964844,273.96600341796875,271.7819519042969,284.8448181152344,294.8865966796875,291.13555908203125,1.0,0.1565694212913513,0.9548786282539368,0.9548786282539368,1.0,1.0,-0.5551633834838867,0.2401885390281677,0.314974844455719,0.0810302644968032,0.0,0.0,0.109042152762413,24.95623588562012,25.0,528.1808471679688,-3806.84716796875,33.28936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.037109375,18000.0,0.0,0.0,0.0635525658726692,0.0,0.0,0.0,0.0,1.0,0.0021562173496931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086295843124389,0.117324486374855,-0.0086949011310935,0.0,6.449777720263228e-05,0.0,0.0,4.54892110824585,0.0,0.0,0.0,0.2717245519161224,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031424586195498,-239.24815368652344,295.2770080566406,0.5455292463302612,0.050000000745058,0.0458444096148014,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181823730469,0.5455292463302612,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.005606185644865,-319.34259033203125,298.40069580078125,0.5455292463302612,0.050000000745058,0.0356567651033401,293.144775390625,297.1499938964844,293.1499938964844,0.0601157769560813,-1647.1700439453125,304.1488342285156,0.7180287837982178,0.1088710874319076,0.1038403362035751,293.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181823730469,0.5455292463302612,0.050000000745058,0.2290023267269134,290.96881103515625,291.1499938964844,273.96600341796875,271.7819519042969,284.8448181152344,294.8865966796875,291.13555908203125,1.0,0.1565694212913513,0.9548786282539368,0.9548786282539368,1.0,1.0,-0.5551633834838867,0.2401885390281677,0.314974844455719,0.0810302644968032,0.0,0.0,0.109042152762413,24.95623588562012,25.0,528.1808471679688,-3806.84716796875,33.28936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.037109375,18000.0,0.0,0.0,0.0635525658726692,0.0,0.0,0.0,0.0,1.0,0.0021562173496931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086295843124389,0.117324486374855,-0.0086949011310935,0.0,6.449777720263228e-05,0.0,0.0,4.54892110824585,0.0,0.0,0.0,0.2717245519161224,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030493966769427,-229.22262573242188,295.5230407714844,0.5456010699272156,0.050000000745058,0.045843880623579,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755798339844,0.5456010699272156,0.050000000745058,0.04827581346035,293.37890625,297.1499938964844,293.1499938964844,0.0054294234141707,-306.693359375,298.5089111328125,0.5456010699272156,0.050000000745058,0.035656351596117,293.1434020996094,297.1499938964844,293.1499938964844,0.0583373084664344,-1610.1016845703125,304.1519470214844,0.7191051840782166,0.1092853099107742,0.1042960733175277,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755798339844,0.5456010699272156,0.050000000745058,0.2289996743202209,291.3885803222656,291.1499938964844,273.9140014648437,271.7455139160156,284.8182373046875,294.8809814453125,291.413818359375,1.0,0.1565966308116912,0.9552150368690492,0.9552150368690492,1.0,1.0,-0.5557053685188293,0.2404530942440033,0.315252274274826,0.0810761228203773,0.0,0.0,0.0416504591703414,24.94541931152344,25.0,309.4718322753906,-3400.497802734375,33.33061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,303.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.611328125,18000.0,0.0,0.0,0.0669059678912162,0.0,0.0,0.0,0.0,1.0,0.0028872436378151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831985026597976,0.0981992483139038,-0.0150007475167512,0.0,6.790105544496328e-05,0.0,0.0,3.773348093032837,0.0,0.0,0.0,0.2689875662326813,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030493966769427,-229.22262573242188,295.5230407714844,0.5456010699272156,0.050000000745058,0.045843880623579,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755798339844,0.5456010699272156,0.050000000745058,0.04827581346035,293.37890625,297.1499938964844,293.1499938964844,0.0054294234141707,-306.693359375,298.5089111328125,0.5456010699272156,0.050000000745058,0.035656351596117,293.1434020996094,297.1499938964844,293.1499938964844,0.0583373084664344,-1610.1016845703125,304.1519470214844,0.7191051840782166,0.1092853099107742,0.1042960733175277,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755798339844,0.5456010699272156,0.050000000745058,0.2289996743202209,291.3885803222656,291.1499938964844,273.9140014648437,271.7455139160156,284.8182373046875,294.8809814453125,291.413818359375,1.0,0.1565966308116912,0.9552150368690492,0.9552150368690492,1.0,1.0,-0.5557053685188293,0.2404530942440033,0.315252274274826,0.0810761228203773,0.0,0.0,0.0416504591703414,24.94541931152344,25.0,309.4718322753906,-3400.497802734375,33.33061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,303.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.611328125,18000.0,0.0,0.0,0.0669059678912162,0.0,0.0,0.0,0.0,1.0,0.0028872436378151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831985026597976,0.0981992483139038,-0.0150007475167512,0.0,6.790105544496328e-05,0.0,0.0,3.773348093032837,0.0,0.0,0.0,0.2689875662326813,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.003029161831364,-227.499755859375,295.5288391113281,0.5456104278564453,0.050000000745058,0.0458438135683536,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209899902344,0.5456104278564453,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.0053862170316278,-304.30035400390625,298.48638916015625,0.5456104278564453,0.050000000745058,0.0356562994420528,293.14312744140625,297.1499938964844,293.1499938964844,0.0582960397005081,-1609.045654296875,304.15167236328125,0.7194311618804932,0.1094225123524665,0.1044408753514289,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209899902344,0.5456104278564453,0.050000000745058,0.2289993315935135,291.42462158203125,291.1499938964844,273.88751220703125,271.7268371582031,284.8046875,294.8784484863281,291.4298400878906,1.0,0.156610369682312,0.9553831815719604,0.9553831815719604,1.0,1.0,-0.5558785200119019,0.2405463755130767,0.3153321444988251,0.0810744911432266,0.0,0.0,0.0194704942405223,24.944374084472656,25.0,174.6482696533203,-3271.781982421875,33.34608840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,302.73492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.51953125,18000.0,0.0,0.0,0.0682904869318008,0.0,0.0,0.0,0.0,1.0,0.0034450821112841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753228291869163,0.0958290919661521,-0.0205062665045261,0.0,6.930616655154154e-05,0.0,0.0,3.667237520217896,0.0,0.0,0.0,0.2683094143867492,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030146974604576,-226.41848754882807,295.5139465332031,0.5456141233444214,0.050000000745058,0.0458437837660312,294.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.5456141233444214,0.050000000745058,0.0482757128775119,293.3783874511719,297.1499938964844,293.1499938964844,0.0053517930209636,-302.6123962402344,298.45050048828125,0.5456141233444214,0.050000000745058,0.035656277090311,293.1429138183594,297.1499938964844,293.1499938964844,0.0583935379981994,-1610.8323974609375,304.15118408203125,0.7197102904319763,0.1095549687743187,0.1045672446489334,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.5456141233444214,0.050000000745058,0.2289991974830627,291.4291076660156,291.1499938964844,273.86065673828125,271.70782470703125,284.7906799316406,294.87548828125,291.42681884765625,1.0,0.1566239893436432,0.9555489420890808,0.9555489420890808,1.0,1.0,-0.5560299158096313,0.2406317293643951,0.3153981864452362,0.081065647304058,0.0,0.0,0.0003206091350875,24.944225311279297,25.0,73.07130432128906,-3040.7578125,33.3603401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,302.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.904296875,18000.0,0.0,0.0,0.0694270879030227,0.0,0.0,0.0,0.0,1.0,0.0043819425627589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614700466394424,0.0913641601800918,-0.0298941135406494,0.0,7.045967504382133e-05,0.0,0.0,3.485405683517456,0.0,0.0,0.0,0.2670158743858337,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0030426026787608,-235.1627349853516,295.0613708496094,0.545631468296051,0.050000000745058,0.0458436571061611,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.545631468296051,0.050000000745058,0.0482755787670612,293.37554931640625,297.1499938964844,293.1499938964844,0.0054457439109683,-316.1486511230469,298.0974426269531,0.545631468296051,0.050000000745058,0.0356561765074729,293.1420288085937,297.1499938964844,293.1499938964844,0.0633830949664115,-1713.052490234375,304.141845703125,0.7203591465950012,0.1099084764719009,0.1048579439520835,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.545631468296051,0.050000000745058,0.2289985567331314,290.8056030273437,291.1499938964844,273.8059997558594,271.6688842773437,284.7607727050781,294.8672790527344,290.4772033691406,1.0,0.1566519439220428,0.9558804035186768,0.9558804035186768,1.0,1.0,-0.5563775300979614,0.2408245205879211,0.3155530095100403,0.0810498222708702,0.0,0.0,0.065906710922718,24.94222640991211,25.0,-958.7755737304688,-3287.166259765625,33.39152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22625732421875,299.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17771.07421875,18000.0,0.0,0.0,0.0662959963083267,0.0,0.0,0.0,0.0,1.0,0.0065345894545316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718448683619499,0.1168561726808548,-0.0450113080441951,0.0,6.728200969519094e-05,0.0,0.0,4.420654773712158,0.0,0.0,0.0,0.2687177360057831,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0030426026787608,-235.1627349853516,295.0613708496094,0.545631468296051,0.050000000745058,0.0458436571061611,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.545631468296051,0.050000000745058,0.0482755787670612,293.37554931640625,297.1499938964844,293.1499938964844,0.0054457439109683,-316.1486511230469,298.0974426269531,0.545631468296051,0.050000000745058,0.0356561765074729,293.1420288085937,297.1499938964844,293.1499938964844,0.0633830949664115,-1713.052490234375,304.141845703125,0.7203591465950012,0.1099084764719009,0.1048579439520835,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8912048339844,0.545631468296051,0.050000000745058,0.2289985567331314,290.8056030273437,291.1499938964844,273.8059997558594,271.6688842773437,284.7607727050781,294.8672790527344,290.4772033691406,1.0,0.1566519439220428,0.9558804035186768,0.9558804035186768,1.0,1.0,-0.5563775300979614,0.2408245205879211,0.3155530095100403,0.0810498222708702,0.0,0.0,0.065906710922718,24.94222640991211,25.0,-958.7755737304688,-3287.166259765625,33.39152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22625732421875,299.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17771.07421875,18000.0,0.0,0.0,0.0662959963083267,0.0,0.0,0.0,0.0,1.0,0.0065345894545316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718448683619499,0.1168561726808548,-0.0450113080441951,0.0,6.728200969519094e-05,0.0,0.0,4.420654773712158,0.0,0.0,0.0,0.2687177360057831,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030560670420527,-232.95965576171875,295.1407165527344,0.5457351207733154,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457351207733154,0.050000000745058,0.0482747741043567,293.3688049316406,297.1499938964844,293.1499938964844,0.0053590340539813,-307.545166015625,298.1017761230469,0.5457351207733154,0.050000000745058,0.0356555841863155,293.13934326171875,297.1499938964844,293.1499938964844,0.0616861134767532,-1676.1529541015625,304.14794921875,0.7218057513237,0.1106524690985679,0.1054800078272819,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457351207733154,0.050000000745058,0.2289947420358657,290.94781494140625,291.1499938964844,273.75,271.6286926269531,284.7275390625,294.8539123535156,291.1083068847656,1.0,0.1566872894763946,0.9562118649482728,0.9562118649482728,1.0,1.0,-0.5571168065071106,0.241184800863266,0.3159320056438446,0.081106998026371,0.0,0.0,0.1121160387992858,24.926345825195312,25.0,496.4545593261719,-3836.08447265625,33.44687271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,304.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.0650729611515998,0.0,0.0,0.0,0.0,1.0,0.0020977745298296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091692447662353,0.1174177080392837,-0.0082484632730484,0.0,6.604078225791454e-05,0.0,0.0,4.552450180053711,0.0,0.0,0.0,0.2717472016811371,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030560670420527,-232.95965576171875,295.1407165527344,0.5457351207733154,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457351207733154,0.050000000745058,0.0482747741043567,293.3688049316406,297.1499938964844,293.1499938964844,0.0053590340539813,-307.545166015625,298.1017761230469,0.5457351207733154,0.050000000745058,0.0356555841863155,293.13934326171875,297.1499938964844,293.1499938964844,0.0616861134767532,-1676.1529541015625,304.14794921875,0.7218057513237,0.1106524690985679,0.1054800078272819,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.899169921875,0.5457351207733154,0.050000000745058,0.2289947420358657,290.94781494140625,291.1499938964844,273.75,271.6286926269531,284.7275390625,294.8539123535156,291.1083068847656,1.0,0.1566872894763946,0.9562118649482728,0.9562118649482728,1.0,1.0,-0.5571168065071106,0.241184800863266,0.3159320056438446,0.081106998026371,0.0,0.0,0.1121160387992858,24.926345825195312,25.0,496.4545593261719,-3836.08447265625,33.44687271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,304.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.513671875,18000.0,0.0,0.0,0.0650729611515998,0.0,0.0,0.0,0.0,1.0,0.0020977745298296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091692447662353,0.1174177080392837,-0.0082484632730484,0.0,6.604078225791454e-05,0.0,0.0,4.552450180053711,0.0,0.0,0.0,0.2717472016811371,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029707695357501,-223.6448669433593,295.3891296386719,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.005199009552598,-295.73345947265625,298.2212219238281,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376953125,297.1499938964844,293.1499938964844,0.0600903145968914,-1642.257080078125,304.15106201171875,0.7232523560523987,0.1112615540623664,0.1061154529452323,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5458241701126099,0.050000000745058,0.2289914637804031,291.3562927246094,291.1499938964844,273.6933288574219,271.5877990722656,284.697265625,294.84625244140625,291.3812255859375,1.0,0.1567300856113433,0.9565417170524596,0.9565417170524596,1.0,1.0,-0.5578733086585999,0.2415533065795898,0.31632000207901,0.0811654180288314,0.0,0.0,0.0500814728438854,24.913442611694336,25.0,299.37261962890625,-3457.491455078125,33.506744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.501953125,18000.0,0.0,0.0,0.06828323751688,0.0,0.0,0.0,0.0,1.0,0.0026903732214123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855672433972358,0.0987348556518554,-0.0131676094606518,0.0,6.92988105583936e-05,0.0,0.0,3.796994686126709,0.0,0.0,0.0,0.2691408693790436,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029707695357501,-223.6448669433593,295.3891296386719,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.005199009552598,-295.73345947265625,298.2212219238281,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376953125,297.1499938964844,293.1499938964844,0.0600903145968914,-1642.257080078125,304.15106201171875,0.7232523560523987,0.1112615540623664,0.1061154529452323,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5458241701126099,0.050000000745058,0.2289914637804031,291.3562927246094,291.1499938964844,273.6933288574219,271.5877990722656,284.697265625,294.84625244140625,291.3812255859375,1.0,0.1567300856113433,0.9565417170524596,0.9565417170524596,1.0,1.0,-0.5578733086585999,0.2415533065795898,0.31632000207901,0.0811654180288314,0.0,0.0,0.0500814728438854,24.913442611694336,25.0,299.37261962890625,-3457.491455078125,33.506744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.501953125,18000.0,0.0,0.0,0.06828323751688,0.0,0.0,0.0,0.0,1.0,0.0026903732214123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855672433972358,0.0987348556518554,-0.0131676094606518,0.0,6.92988105583936e-05,0.0,0.0,3.796994686126709,0.0,0.0,0.0,0.2691408693790436,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029406058602035,-221.1662139892578,295.3870544433594,0.5458545088768005,0.050000000745058,0.0458420142531394,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458545088768005,0.050000000745058,0.0482738465070724,293.3648681640625,297.1499938964844,293.1499938964844,0.0051286132074892,-291.9120178222656,298.1707458496094,0.5458545088768005,0.050000000745058,0.0356548987329006,293.136962890625,297.1499938964844,293.1499938964844,0.060294147580862,-1645.6488037109375,304.1503295898437,0.7242496013641357,0.1117249056696891,0.1065719723701477,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458545088768005,0.050000000745058,0.2289903461933136,291.3975524902344,291.1499938964844,273.6366577148437,271.5468444824219,284.6671447753906,294.8392639160156,291.39599609375,1.0,0.1567739993333816,0.956871509552002,0.956871509552002,1.0,1.0,-0.5584190487861633,0.2418332695960998,0.3165858089923858,0.0811810791492462,0.0,0.0,0.0129389753565192,24.910356521606445,25.0,78.50525665283203,-3247.792724609375,33.55590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.03125,18000.0,0.0,0.0,0.0707439705729484,0.0,0.0,0.0,0.0,1.0,0.0036850429605692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726921632885932,0.0956377610564231,-0.0229456014931201,0.0,7.179613749030977e-05,0.0,0.0,3.6536598205566406,0.0,0.0,0.0,0.2680989503860473,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029406058602035,-221.1662139892578,295.3870544433594,0.5458545088768005,0.050000000745058,0.0458420142531394,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458545088768005,0.050000000745058,0.0482738465070724,293.3648681640625,297.1499938964844,293.1499938964844,0.0051286132074892,-291.9120178222656,298.1707458496094,0.5458545088768005,0.050000000745058,0.0356548987329006,293.136962890625,297.1499938964844,293.1499938964844,0.060294147580862,-1645.6488037109375,304.1503295898437,0.7242496013641357,0.1117249056696891,0.1065719723701477,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.5458545088768005,0.050000000745058,0.2289903461933136,291.3975524902344,291.1499938964844,273.6366577148437,271.5468444824219,284.6671447753906,294.8392639160156,291.39599609375,1.0,0.1567739993333816,0.956871509552002,0.956871509552002,1.0,1.0,-0.5584190487861633,0.2418332695960998,0.3165858089923858,0.0811810791492462,0.0,0.0,0.0129389753565192,24.910356521606445,25.0,78.50525665283203,-3247.792724609375,33.55590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,302.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.03125,18000.0,0.0,0.0,0.0707439705729484,0.0,0.0,0.0,0.0,1.0,0.0036850429605692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726921632885932,0.0956377610564231,-0.0229456014931201,0.0,7.179613749030977e-05,0.0,0.0,3.6536598205566406,0.0,0.0,0.0,0.2680989503860473,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029307692311704,-220.5284118652344,295.3670959472656,0.5458661317825317,0.050000000745058,0.0458419285714626,294.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904724121094,0.5458661317825317,0.050000000745058,0.0482737571001052,293.3639221191406,297.1499938964844,293.1499938964844,0.0051017021760344,-290.6869201660156,298.1326904296875,0.5458661317825317,0.050000000745058,0.0356548316776752,293.1365966796875,297.1499938964844,293.1499938964844,0.0605471655726432,-1650.4456787109375,304.1498107910156,0.724721372127533,0.1119602918624877,0.1067902222275734,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904724121094,0.5458661317825317,0.050000000745058,0.2289899289608001,291.3890991210937,291.1499938964844,273.6083374023437,271.5263671875,284.65185546875,294.8353881835937,291.3790283203125,1.0,0.1567961871623993,0.9570364356040956,0.9570364356040956,1.0,1.0,-0.5586801767349243,0.2419680505990982,0.3167121410369873,0.0811870843172073,0.0,0.0,0.0,24.9094295501709,25.0,-44.374610900878906,-2577.016845703125,33.579959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,300.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.82421875,18000.0,0.0,0.0,0.0716170221567154,0.0,0.0,0.0,0.0,1.0,0.0059619690291583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386449284851551,0.080354243516922,-0.0417093150317668,0.0,7.268217450473458e-05,0.0,0.0,3.050157070159912,0.0,0.0,0.0,0.2651633620262146,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029232262168079,-221.76356506347656,295.25811767578125,0.5458807349205017,0.050000000745058,0.0458418205380439,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.5458807349205017,0.050000000745058,0.0482736453413963,293.362548828125,297.1499938964844,293.1499938964844,0.0051052086055278,-293.2403869628906,298.0334167480469,0.5458807349205017,0.050000000745058,0.0356547497212886,293.1361389160156,297.1499938964844,293.1499938964844,0.0620901137590408,-1681.8634033203125,304.1469421386719,0.7252210378646851,0.1122166141867637,0.1070208176970481,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.5458807349205017,0.050000000745058,0.228989377617836,291.24908447265625,291.1499938964844,273.5799865722656,271.505859375,284.6363525390625,294.83111572265625,291.027587890625,1.0,0.1568187773227691,0.9572556018829346,0.9572556018829346,1.0,1.0,-0.5589559078216553,0.2421095222234726,0.3168463706970215,0.0811974555253982,0.0,0.0,0.0030704804230481,24.908031463623047,25.0,-1127.06005859375,-0.0,33.604976654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,298.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.126953125,18000.0,0.0,0.0,0.0713229328393936,0.0,0.0,0.0,0.0,1.0,0.0108207529410719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004370114475023,0.064561627805233,-0.0641246140003204,0.0,7.238371472340077e-05,0.0,0.0,2.4091906547546387,0.0,0.0,0.0,0.2624741494655609,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.0030149884987622,-232.0985107421875,294.85870361328125,0.5459624528884888,0.050000000745058,0.0458412207663059,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5459624528884888,0.050000000745058,0.0482730120420455,293.3553771972656,297.1499938964844,293.1499938964844,0.0051935953088104,-302.1798400878906,297.7097473144531,0.5459624528884888,0.050000000745058,0.035654280334711,293.1339111328125,297.1499938964844,293.1499938964844,0.0652144104242324,-1744.9998779296875,304.14385986328125,0.7266819477081299,0.1130183115601539,0.1076791882514953,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5459624528884888,0.050000000745058,0.228986382484436,290.6845397949219,291.1499938964844,273.5233459472656,271.4647827148437,284.6024780273437,294.8175354003906,290.8593444824219,1.0,0.1568683534860611,0.9576939940452576,0.9576939940452576,1.0,1.0,-0.5597402453422546,0.2424892485141754,0.3172509968280792,0.0812683627009391,0.0,0.0,0.1308545023202896,24.896892547607425,25.0,290.28936767578125,-3856.694091796875,33.66940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,304.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.322265625,18000.0,0.0,0.0,0.066392607986927,0.0,0.0,0.0,0.0,1.0,0.0028580245561897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079113781452179,0.1226397082209587,-0.0147283263504505,0.0,6.738006049999967e-05,0.0,0.0,4.736730575561523,0.0,0.0,0.0,0.2719070613384247,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.0030149884987622,-232.0985107421875,294.85870361328125,0.5459624528884888,0.050000000745058,0.0458412207663059,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5459624528884888,0.050000000745058,0.0482730120420455,293.3553771972656,297.1499938964844,293.1499938964844,0.0051935953088104,-302.1798400878906,297.7097473144531,0.5459624528884888,0.050000000745058,0.035654280334711,293.1339111328125,297.1499938964844,293.1499938964844,0.0652144104242324,-1744.9998779296875,304.14385986328125,0.7266819477081299,0.1130183115601539,0.1076791882514953,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5459624528884888,0.050000000745058,0.228986382484436,290.6845397949219,291.1499938964844,273.5233459472656,271.4647827148437,284.6024780273437,294.8175354003906,290.8593444824219,1.0,0.1568683534860611,0.9576939940452576,0.9576939940452576,1.0,1.0,-0.5597402453422546,0.2424892485141754,0.3172509968280792,0.0812683627009391,0.0,0.0,0.1308545023202896,24.896892547607425,25.0,290.28936767578125,-3856.694091796875,33.66940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,304.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.322265625,18000.0,0.0,0.0,0.066392607986927,0.0,0.0,0.0,0.0,1.0,0.0028580245561897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079113781452179,0.1226397082209587,-0.0147283263504505,0.0,6.738006049999967e-05,0.0,0.0,4.736730575561523,0.0,0.0,0.0,0.2719070613384247,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029209139756858,-220.672607421875,295.2293701171875,0.54608154296875,0.050000000745058,0.0458403453230857,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.54608154296875,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050114784389734,-287.27264404296875,297.9230041503906,0.54608154296875,0.050000000745058,0.0356536023318767,293.1317138671875,297.1499938964844,293.1499938964844,0.0627126023173332,-1691.36865234375,304.1497802734375,0.7285627722740173,0.1138736382126808,0.1085260212421417,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.54608154296875,0.050000000745058,0.2289820164442062,291.2528991699219,291.1499938964844,273.4666748046875,271.42364501953125,284.55194091796875,294.77618408203125,291.3028259277344,1.0,0.1569271385669708,0.9581324458122252,0.9581324458122252,1.0,1.0,-0.5607483386993408,0.2429609298706054,0.3177874088287353,0.0813894644379615,0.0,0.0,0.0725710466504097,24.880346298217773,25.0,365.6517639160156,-3615.916748046875,33.750205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,304.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.271484375,18000.0,0.0,0.0,0.0691713765263557,0.0,0.0,0.0,0.0,1.0,0.00224294164218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093702845275402,0.1030610054731369,-0.0093581629917025,0.0,7.020014891168103e-05,0.0,0.0,3.97732186317444,0.0,0.0,0.0,0.2699314951896667,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029209139756858,-220.672607421875,295.2293701171875,0.54608154296875,0.050000000745058,0.0458403453230857,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.54608154296875,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050114784389734,-287.27264404296875,297.9230041503906,0.54608154296875,0.050000000745058,0.0356536023318767,293.1317138671875,297.1499938964844,293.1499938964844,0.0627126023173332,-1691.36865234375,304.1497802734375,0.7285627722740173,0.1138736382126808,0.1085260212421417,293.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.54608154296875,0.050000000745058,0.2289820164442062,291.2528991699219,291.1499938964844,273.4666748046875,271.42364501953125,284.55194091796875,294.77618408203125,291.3028259277344,1.0,0.1569271385669708,0.9581324458122252,0.9581324458122252,1.0,1.0,-0.5607483386993408,0.2429609298706054,0.3177874088287353,0.0813894644379615,0.0,0.0,0.0725710466504097,24.880346298217773,25.0,365.6517639160156,-3615.916748046875,33.750205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,304.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.271484375,18000.0,0.0,0.0,0.0691713765263557,0.0,0.0,0.0,0.0,1.0,0.00224294164218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093702845275402,0.1030610054731369,-0.0093581629917025,0.0,7.020014891168103e-05,0.0,0.0,3.97732186317444,0.0,0.0,0.0,0.2699314951896667,4.0,0.0,1.0
835860,293.232666015625,297.1499938964844,293.1499938964844,0.002885918598622,-217.48487854003903,295.2695007324219,0.5461300015449524,0.050000000745058,0.0458399876952171,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5461300015449524,0.050000000745058,0.0482717156410217,293.3492736816406,297.1499938964844,293.1499938964844,0.0049351509660482,-282.6324157714844,297.9049377441406,0.5461300015449524,0.050000000745058,0.0356533229351043,293.1308898925781,297.1499938964844,293.1499938964844,0.06280317902565,-1692.1072998046875,304.149658203125,0.7299362421035767,0.1145068183541297,0.1091671362519264,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5461300015449524,0.050000000745058,0.2289802432060241,291.3471984863281,291.1499938964844,273.4100036621094,271.3824157714844,284.48736572265625,294.7076721191406,291.3485107421875,1.0,0.1569881737232208,0.9583413600921632,0.9583413600921632,1.0,1.0,-0.5615144371986389,0.2433273941278457,0.3181870281696319,0.0814577043056488,0.0,0.0,0.0373818911612033,24.87564468383789,25.0,121.17719268798828,-3391.182373046875,33.819217681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755798339844,302.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.0717499926686286,0.0,0.0,0.0,0.0,1.0,0.0031046278309077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796466693282127,0.0967263355851173,-0.01707967184484,0.0,7.281712169060484e-05,0.0,0.0,3.705865859985352,0.0,0.0,0.0,0.2685539722442627,4.0,0.0,1.0
835920,293.232666015625,297.1499938964844,293.1499938964844,0.002885918598622,-217.48487854003903,295.2695007324219,0.5461300015449524,0.050000000745058,0.0458399876952171,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5461300015449524,0.050000000745058,0.0482717156410217,293.3492736816406,297.1499938964844,293.1499938964844,0.0049351509660482,-282.6324157714844,297.9049377441406,0.5461300015449524,0.050000000745058,0.0356533229351043,293.1308898925781,297.1499938964844,293.1499938964844,0.06280317902565,-1692.1072998046875,304.149658203125,0.7299362421035767,0.1145068183541297,0.1091671362519264,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.5461300015449524,0.050000000745058,0.2289802432060241,291.3471984863281,291.1499938964844,273.4100036621094,271.3824157714844,284.48736572265625,294.7076721191406,291.3485107421875,1.0,0.1569881737232208,0.9583413600921632,0.9583413600921632,1.0,1.0,-0.5615144371986389,0.2433273941278457,0.3181870281696319,0.0814577043056488,0.0,0.0,0.0373818911612033,24.87564468383789,25.0,121.17719268798828,-3391.182373046875,33.819217681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755798339844,302.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.0717499926686286,0.0,0.0,0.0,0.0,1.0,0.0031046278309077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796466693282127,0.0967263355851173,-0.01707967184484,0.0,7.281712169060484e-05,0.0,0.0,3.705865859985352,0.0,0.0,0.0,0.2685539722442627,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028695594519376,-216.41815185546875,295.2356262207031,0.5461511611938477,0.050000000745058,0.0458398312330246,294.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.5461511611938477,0.050000000745058,0.0482715517282485,293.3474426269531,297.1499938964844,293.1499938964844,0.0048855696804821,-280.2889709472656,297.8345031738281,0.5461511611938477,0.050000000745058,0.0356532037258148,293.1304016113281,297.1499938964844,293.1499938964844,0.0633847042918205,-1703.1231689453125,304.1488037109375,0.7310929298400879,0.1150874644517898,0.1097190007567405,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.5461511611938477,0.050000000745058,0.2289794534444809,291.332275390625,291.1499938964844,273.35333251953125,271.3411560058594,284.4272155761719,294.6469116210937,291.3241271972656,1.0,0.1570489704608917,0.9585502743721008,0.9585502743721008,1.0,1.0,-0.5621752738952637,0.2436493039131164,0.3185259401798248,0.0815048962831497,0.0,0.0,0.0135966641828417,24.875438690185547,25.0,-11.458209037780762,-3271.282470703125,33.882511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,302.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.0735871866345405,0.0,0.0,0.0,0.0,1.0,0.0038412041030824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719438269734382,0.0964771136641502,-0.0245332848280668,0.0,7.468163676094264e-05,0.0,0.0,3.683046102523804,0.0,0.0,0.0,0.2680963277816772,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028695594519376,-216.41815185546875,295.2356262207031,0.5461511611938477,0.050000000745058,0.0458398312330246,294.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.5461511611938477,0.050000000745058,0.0482715517282485,293.3474426269531,297.1499938964844,293.1499938964844,0.0048855696804821,-280.2889709472656,297.8345031738281,0.5461511611938477,0.050000000745058,0.0356532037258148,293.1304016113281,297.1499938964844,293.1499938964844,0.0633847042918205,-1703.1231689453125,304.1488037109375,0.7310929298400879,0.1150874644517898,0.1097190007567405,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.5461511611938477,0.050000000745058,0.2289794534444809,291.332275390625,291.1499938964844,273.35333251953125,271.3411560058594,284.4272155761719,294.6469116210937,291.3241271972656,1.0,0.1570489704608917,0.9585502743721008,0.9585502743721008,1.0,1.0,-0.5621752738952637,0.2436493039131164,0.3185259401798248,0.0815048962831497,0.0,0.0,0.0135966641828417,24.875438690185547,25.0,-11.458209037780762,-3271.282470703125,33.882511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,302.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.0735871866345405,0.0,0.0,0.0,0.0,1.0,0.0038412041030824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719438269734382,0.0964771136641502,-0.0245332848280668,0.0,7.468163676094264e-05,0.0,0.0,3.683046102523804,0.0,0.0,0.0,0.2680963277816772,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028637845534831,-216.18214416503903,295.2091979980469,0.5461629033088684,0.050000000745058,0.0458397455513477,294.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.5461629033088684,0.050000000745058,0.0482714585959911,293.3463439941406,297.1499938964844,293.1499938964844,0.0048646773211658,-279.4652404785156,297.79266357421875,0.5461629033088684,0.050000000745058,0.0356531366705894,293.130126953125,297.1499938964844,293.1499938964844,0.0637731477618217,-1710.64501953125,304.1483154296875,0.7316789627075195,0.1153885573148727,0.1099987849593162,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.5461629033088684,0.050000000745058,0.2289790213108062,291.3099975585937,291.1499938964844,273.32501220703125,271.32049560546875,284.3981628417969,294.61834716796875,291.2967224121094,1.0,0.1570794433355331,0.958654761314392,0.958654761314392,1.0,1.0,-0.5625101923942566,0.2438119053840637,0.3186982870101928,0.0815299823880195,0.0,0.0,0.0051116007380187,24.87515640258789,25.0,-72.25321197509766,-3045.022216796875,33.914451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191833496094,301.4228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0625,18000.0,0.0,0.0,0.0742290318012237,0.0,0.0,0.0,0.0,1.0,0.0047567673027515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585725009441375,0.0917802527546882,-0.0332077518105506,0.0,7.533303141826764e-05,0.0,0.0,3.4938290119171143,0.0,0.0,0.0,0.2670477032661438,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028596045449376,-216.5734405517578,295.153564453125,0.5461777448654175,0.050000000745058,0.045839637517929,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.5461777448654175,0.050000000745058,0.0482713431119918,293.3450012207031,297.1499938964844,293.1499938964844,0.0048530274070799,-279.7729797363281,297.7300109863281,0.5461777448654175,0.050000000745058,0.0356530509889125,293.1298217773437,297.1499938964844,293.1499938964844,0.0645708590745925,-1726.683349609375,304.1471252441406,0.7322906851768494,0.1157049909234047,0.110289953649044,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.5461777448654175,0.050000000745058,0.2289784699678421,291.2445373535156,291.1499938964844,273.2966613769531,271.2998352050781,284.36968994140625,294.5908508300781,291.1725158691406,1.0,0.1571101695299148,0.9588148593902588,0.9588148593902588,1.0,1.0,-0.5628585815429688,0.243981122970581,0.3188774585723877,0.0815584063529968,0.0,0.0,0.0047637824900448,24.8743839263916,25.0,-398.3352355957031,-2129.46435546875,33.947242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8677673339844,297.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.5390625,18000.0,0.0,0.0,0.0743702873587608,0.0,0.0,0.0,0.0,1.0,0.0079047782346606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247328989207744,0.0772863402962684,-0.0525534451007843,0.0,7.54763896111399e-05,0.0,0.0,2.908729076385498,0.0,0.0,0.0,0.2646128237247467,4.0,0.0,1.0
