time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028930059634149,-220.99420166015625,294.94317626953125,0.546230673789978,0.050000000745058,0.0458392463624477,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.546230673789978,0.050000000745058,0.0482709370553493,293.3404235839844,297.1499938964844,293.1499938964844,0.00487104896456,-283.1557922363281,297.5337219238281,0.546230673789978,0.050000000745058,0.0356527492403984,293.1285705566406,297.1499938964844,293.1499938964844,0.066647358238697,-1768.567626953125,304.1449890136719,0.7337197065353394,0.1164633110165596,0.1109624132514,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.546230673789978,0.050000000745058,0.2289765328168869,290.96221923828125,291.1499938964844,273.239990234375,271.2584228515625,284.3189392089844,294.5465087890625,291.0115966796875,1.0,0.1571737378835678,0.9591350555419922,0.9591350555419922,1.0,1.0,-0.5636619329452515,0.2443670481443405,0.3192948400974273,0.0816313102841377,0.0,0.0,0.0562408342957496,24.86905670166016,25.0,10.61513328552246,-3463.9306640625,34.019535064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,302.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.685546875,18000.0,0.0,0.0,0.0727372616529464,0.0,0.0,0.0,0.0,1.0,0.0042800437659025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080893650650978,0.1098064929246902,-0.0289128441363573,0.0,7.381907198578119e-05,0.0,0.0,4.200711250305176,0.0,0.0,0.0,0.269555926322937,4.0,0.0,1.0
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028930059634149,-220.99420166015625,294.94317626953125,0.546230673789978,0.050000000745058,0.0458392463624477,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.546230673789978,0.050000000745058,0.0482709370553493,293.3404235839844,297.1499938964844,293.1499938964844,0.00487104896456,-283.1557922363281,297.5337219238281,0.546230673789978,0.050000000745058,0.0356527492403984,293.1285705566406,297.1499938964844,293.1499938964844,0.066647358238697,-1768.567626953125,304.1449890136719,0.7337197065353394,0.1164633110165596,0.1109624132514,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.546230673789978,0.050000000745058,0.2289765328168869,290.96221923828125,291.1499938964844,273.239990234375,271.2584228515625,284.3189392089844,294.5465087890625,291.0115966796875,1.0,0.1571737378835678,0.9591350555419922,0.9591350555419922,1.0,1.0,-0.5636619329452515,0.2443670481443405,0.3192948400974273,0.0816313102841377,0.0,0.0,0.0562408342957496,24.86905670166016,25.0,10.61513328552246,-3463.9306640625,34.019535064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,302.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.685546875,18000.0,0.0,0.0,0.0727372616529464,0.0,0.0,0.0,0.0,1.0,0.0042800437659025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080893650650978,0.1098064929246902,-0.0289128441363573,0.0,7.381907198578119e-05,0.0,0.0,4.200711250305176,0.0,0.0,0.0,0.269555926322937,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028581011574715,-217.0216827392578,295.05096435546875,0.5463078618049622,0.050000000745058,0.0458386801183223,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5463078618049622,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047870995476841,-277.0570983886719,297.5676574707031,0.5463078618049622,0.050000000745058,0.0356523096561431,293.1271667480469,297.1499938964844,293.1499938964844,0.0662680491805076,-1759.04833984375,304.1471862792969,0.7354047298431396,0.1172945275902748,0.111749917268753,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5463078618049622,0.050000000745058,0.22897370159626,291.1392822265625,291.1499938964844,273.1833190917969,271.2169494628906,284.2635803222656,294.495361328125,291.1541442871094,1.0,0.1572421193122863,0.9594553112983704,0.9594553112983704,1.0,1.0,-0.5646016597747803,0.2448148280382156,0.3197868466377258,0.0817220956087112,0.0,0.0,0.0439373925328254,24.85996627807617,25.0,90.43035125732422,-3451.869140625,34.10149383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,302.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69140625,18000.0,0.0,0.0,0.0737787559628486,0.0,0.0,0.0,0.0,1.0,0.0036743460223078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801769271492958,0.1030516028404235,-0.0228746756911277,0.0,7.487605762435123e-05,0.0,0.0,3.949902057647705,0.0,0.0,0.0,0.2691511809825897,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028581011574715,-217.0216827392578,295.05096435546875,0.5463078618049622,0.050000000745058,0.0458386801183223,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5463078618049622,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047870995476841,-277.0570983886719,297.5676574707031,0.5463078618049622,0.050000000745058,0.0356523096561431,293.1271667480469,297.1499938964844,293.1499938964844,0.0662680491805076,-1759.04833984375,304.1471862792969,0.7354047298431396,0.1172945275902748,0.111749917268753,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5463078618049622,0.050000000745058,0.22897370159626,291.1392822265625,291.1499938964844,273.1833190917969,271.2169494628906,284.2635803222656,294.495361328125,291.1541442871094,1.0,0.1572421193122863,0.9594553112983704,0.9594553112983704,1.0,1.0,-0.5646016597747803,0.2448148280382156,0.3197868466377258,0.0817220956087112,0.0,0.0,0.0439373925328254,24.85996627807617,25.0,90.43035125732422,-3451.869140625,34.10149383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,302.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.69140625,18000.0,0.0,0.0,0.0737787559628486,0.0,0.0,0.0,0.0,1.0,0.0036743460223078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801769271492958,0.1030516028404235,-0.0228746756911277,0.0,7.487605762435123e-05,0.0,0.0,3.949902057647705,0.0,0.0,0.0,0.2691511809825897,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028412293177098,-215.60806274414065,295.0521545410156,0.5463643670082092,0.050000000745058,0.0458382666110992,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463643670082092,0.050000000745058,0.0482699014246463,293.3333740234375,297.1499938964844,293.1499938964844,0.0047347415238618,-274.1283569335937,297.5244445800781,0.5463643670082092,0.050000000745058,0.0356519855558872,293.1261901855469,297.1499938964844,293.1499938964844,0.0667817890644073,-1768.3651123046875,304.1472473144531,0.7369792461395264,0.1180716529488563,0.1124953627586364,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463643670082092,0.050000000745058,0.2289716452360153,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,284.2066650390625,294.4410095214844,291.16455078125,1.0,0.1573132872581482,0.9597715139389038,0.9597715139389038,1.0,1.0,-0.5654923915863037,0.2452461272478103,0.3202462494373321,0.0817935839295387,0.0,0.0,0.0394533276557922,24.854389190673828,25.0,31.36458778381348,-3421.68017578125,34.182228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,302.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.759765625,18000.0,0.0,0.0,0.0749258249998092,0.0,0.0,0.0,0.0,1.0,0.0036333531606942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780985429883003,0.1005324348807334,-0.0224338918924331,0.0,7.604018901474774e-05,0.0,0.0,3.848050594329834,0.0,0.0,0.0,0.2687876522541046,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028412293177098,-215.60806274414065,295.0521545410156,0.5463643670082092,0.050000000745058,0.0458382666110992,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463643670082092,0.050000000745058,0.0482699014246463,293.3333740234375,297.1499938964844,293.1499938964844,0.0047347415238618,-274.1283569335937,297.5244445800781,0.5463643670082092,0.050000000745058,0.0356519855558872,293.1261901855469,297.1499938964844,293.1499938964844,0.0667817890644073,-1768.3651123046875,304.1472473144531,0.7369792461395264,0.1180716529488563,0.1124953627586364,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5463643670082092,0.050000000745058,0.2289716452360153,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,284.2066650390625,294.4410095214844,291.16455078125,1.0,0.1573132872581482,0.9597715139389038,0.9597715139389038,1.0,1.0,-0.5654923915863037,0.2452461272478103,0.3202462494373321,0.0817935839295387,0.0,0.0,0.0394533276557922,24.854389190673828,25.0,31.36458778381348,-3421.68017578125,34.182228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,302.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.759765625,18000.0,0.0,0.0,0.0749258249998092,0.0,0.0,0.0,0.0,1.0,0.0036333531606942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780985429883003,0.1005324348807334,-0.0224338918924331,0.0,7.604018901474774e-05,0.0,0.0,3.848050594329834,0.0,0.0,0.0,0.2687876522541046,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028303742874413,-214.83767700195312,295.0330810546875,0.546410083770752,0.050000000745058,0.0458379313349723,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.546410083770752,0.050000000745058,0.0482695512473583,293.33056640625,297.1499938964844,293.1499938964844,0.0046904203481972,-271.8529357910156,297.4661560058594,0.546410083770752,0.050000000745058,0.0356517247855663,293.1253662109375,297.1499938964844,293.1499938964844,0.0674296170473098,-1780.548583984375,304.1470947265625,0.7384975552558899,0.1188381910324096,0.1132197901606559,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.546410083770752,0.050000000745058,0.2289699614048004,291.1596374511719,291.1499938964844,273.07000732421875,271.1338195800781,284.1522827148437,294.3912658691406,291.1576232910156,1.0,0.1573861688375473,0.9600877165794371,0.9600877165794371,1.0,1.0,-0.5663586258888245,0.2456684112548828,0.3206901848316192,0.081857293844223,0.0,0.0,0.0384152457118034,24.850679397583008,25.0,-0.4672394096851349,-3419.718505859375,34.26253128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,302.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0759191215038299,0.0,0.0,0.0,0.0,1.0,0.0036357115022838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776043161749839,0.1000542640686035,-0.0224499404430389,0.0,7.704825839027762e-05,0.0,0.0,3.82778000831604,0.0,0.0,0.0,0.2686901986598968,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028303742874413,-214.83767700195312,295.0330810546875,0.546410083770752,0.050000000745058,0.0458379313349723,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.546410083770752,0.050000000745058,0.0482695512473583,293.33056640625,297.1499938964844,293.1499938964844,0.0046904203481972,-271.8529357910156,297.4661560058594,0.546410083770752,0.050000000745058,0.0356517247855663,293.1253662109375,297.1499938964844,293.1499938964844,0.0674296170473098,-1780.548583984375,304.1470947265625,0.7384975552558899,0.1188381910324096,0.1132197901606559,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.546410083770752,0.050000000745058,0.2289699614048004,291.1596374511719,291.1499938964844,273.07000732421875,271.1338195800781,284.1522827148437,294.3912658691406,291.1576232910156,1.0,0.1573861688375473,0.9600877165794371,0.9600877165794371,1.0,1.0,-0.5663586258888245,0.2456684112548828,0.3206901848316192,0.081857293844223,0.0,0.0,0.0384152457118034,24.850679397583008,25.0,-0.4672394096851349,-3419.718505859375,34.26253128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,302.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0759191215038299,0.0,0.0,0.0,0.0,1.0,0.0036357115022838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776043161749839,0.1000542640686035,-0.0224499404430389,0.0,7.704825839027762e-05,0.0,0.0,3.82778000831604,0.0,0.0,0.0,0.2686901986598968,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.002825592411682,-214.52291870117188,295.0220031738281,0.5464324355125427,0.050000000745058,0.0458377674221992,294.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5464324355125427,0.050000000745058,0.0482693761587142,293.3291931152344,297.1499938964844,293.1499938964844,0.0046689575538039,-270.7759094238281,297.43572998046875,0.5464324355125427,0.050000000745058,0.0356515981256961,293.125,297.1499938964844,293.1499938964844,0.0677733048796653,-1787.0609130859375,304.1470031738281,0.7392604947090149,0.1192258149385452,0.113584466278553,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5464324355125427,0.050000000745058,0.2289691418409347,291.1542663574219,291.1499938964844,273.0416564941406,271.1130065917969,284.1259765625,294.36785888671875,291.1514587402344,1.0,0.1574232131242752,0.9602458477020264,0.9602458477020264,1.0,1.0,-0.5667946934700012,0.245880052447319,0.3209146559238434,0.0818914473056793,0.0,0.0,0.0386639349162578,24.84897232055664,25.0,-10.373160362243652,-3423.21337890625,34.30316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,302.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0763661712408065,0.0,0.0,0.0,0.0,1.0,0.0036347520072013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775903686881065,0.1000290662050247,-0.0224386975169181,0.0,7.750195800326765e-05,0.0,0.0,3.8265299797058105,0.0,0.0,0.0,0.2686809599399566,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028212608303874,-214.25390625,295.0101013183594,0.5464552044868469,0.050000000745058,0.0458375997841358,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5464552044868469,0.050000000745058,0.0482692010700702,293.3278503417969,297.1499938964844,293.1499938964844,0.004648030269891,-269.7396545410156,297.4046630859375,0.5464552044868469,0.050000000745058,0.0356514677405357,293.1246032714844,297.1499938964844,293.1499938964844,0.0681299418210983,-1793.8458251953125,304.1468811035156,0.7400313019752502,0.1196179687976837,0.1139529421925544,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5464552044868469,0.050000000745058,0.2289683073759079,291.1472473144531,291.1499938964844,273.0133361816406,271.0921630859375,284.1002197265625,294.34539794921875,291.1439208984375,1.0,0.1574606746435165,0.9604021310806274,0.9604021310806274,1.0,1.0,-0.5672353506088257,0.2460924088954925,0.3211429417133331,0.0819291397929191,0.0,0.0,0.0395436286926269,24.84725570678711,25.0,-17.21341896057129,-3429.960693359375,34.34425735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,302.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0767815038561821,0.0,0.0,0.0,0.0,1.0,0.0036239889450371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777564719319343,0.1000843420624733,-0.0223278664052486,0.0,7.792346877977252e-05,0.0,0.0,3.82870888710022,0.0,0.0,0.0,0.2686899602413177,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028136605396866,-213.80870056152344,294.9858093261719,0.5465030670166016,0.050000000745058,0.0458372496068477,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465030670166016,0.050000000745058,0.0482688322663307,293.3251953125,297.1499938964844,293.1499938964844,0.0046072443947196,-267.73248291015625,297.3419494628906,0.5465030670166016,0.050000000745058,0.0356511957943439,293.12384033203125,297.1499938964844,293.1499938964844,0.0688656568527221,-1807.8858642578125,304.1466979980469,0.7416024804115295,0.1204173937439918,0.1147036999464035,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465030670166016,0.050000000745058,0.228966549038887,291.13116455078125,291.1499938964844,272.9566650390625,271.0504455566406,284.05029296875,294.302978515625,291.127685546875,1.0,0.1575369238853454,0.9607146382331848,0.9607146382331848,1.0,1.0,-0.5681329965591431,0.2465186715126037,0.3216143250465393,0.0820197984576225,0.0,0.0,0.0431270264089107,24.843692779541016,25.0,-22.53173065185547,-3453.302490234375,34.42802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,302.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.0775325670838356,0.0,0.0,0.0,0.0,1.0,0.0035595872905105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786614418029785,0.1003300324082374,-0.0216685850173234,0.0,7.868569809943438e-05,0.0,0.0,3.839190721511841,0.0,0.0,0.0,0.2687505483627319,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028136605396866,-213.80870056152344,294.9858093261719,0.5465030670166016,0.050000000745058,0.0458372496068477,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465030670166016,0.050000000745058,0.0482688322663307,293.3251953125,297.1499938964844,293.1499938964844,0.0046072443947196,-267.73248291015625,297.3419494628906,0.5465030670166016,0.050000000745058,0.0356511957943439,293.12384033203125,297.1499938964844,293.1499938964844,0.0688656568527221,-1807.8858642578125,304.1466979980469,0.7416024804115295,0.1204173937439918,0.1147036999464035,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5465030670166016,0.050000000745058,0.228966549038887,291.13116455078125,291.1499938964844,272.9566650390625,271.0504455566406,284.05029296875,294.302978515625,291.127685546875,1.0,0.1575369238853454,0.9607146382331848,0.9607146382331848,1.0,1.0,-0.5681329965591431,0.2465186715126037,0.3216143250465393,0.0820197984576225,0.0,0.0,0.0431270264089107,24.843692779541016,25.0,-22.53173065185547,-3453.302490234375,34.42802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,302.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.0775325670838356,0.0,0.0,0.0,0.0,1.0,0.0035595872905105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786614418029785,0.1003300324082374,-0.0216685850173234,0.0,7.868569809943438e-05,0.0,0.0,3.839190721511841,0.0,0.0,0.0,0.2687505483627319,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028068581596016,-213.406494140625,294.9638977050781,0.5465545058250427,0.050000000745058,0.0458368733525276,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465545058250427,0.050000000745058,0.0482684336602687,293.3225402832031,297.1499938964844,293.1499938964844,0.0045669083483517,-265.71832275390625,297.2808532714844,0.5465545058250427,0.050000000745058,0.0356509014964103,293.1230773925781,297.1499938964844,293.1499938964844,0.0696038752794265,-1821.9761962890625,304.1465759277344,0.7432158589363098,0.1212371587753295,0.1154737547039985,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465545058250427,0.050000000745058,0.2289646714925766,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,284.0019836425781,294.2627868652344,291.11407470703125,1.0,0.15761499106884,0.9610271453857422,0.9610271453857422,1.0,1.0,-0.569053590297699,0.2469452619552612,0.3221083283424377,0.0821359679102897,0.0,0.0,0.0485718883574008,24.83994674682617,25.0,-19.41893577575684,-3487.331298828125,34.51398849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782162845134735,0.0,0.0,0.0,0.0,1.0,0.0034353013616055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802193209528923,0.1006191223859787,-0.0203998070210218,0.0,7.937959162518382e-05,0.0,0.0,3.852366209030152,0.0,0.0,0.0,0.2688479423522949,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028068581596016,-213.406494140625,294.9638977050781,0.5465545058250427,0.050000000745058,0.0458368733525276,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465545058250427,0.050000000745058,0.0482684336602687,293.3225402832031,297.1499938964844,293.1499938964844,0.0045669083483517,-265.71832275390625,297.2808532714844,0.5465545058250427,0.050000000745058,0.0356509014964103,293.1230773925781,297.1499938964844,293.1499938964844,0.0696038752794265,-1821.9761962890625,304.1465759277344,0.7432158589363098,0.1212371587753295,0.1154737547039985,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465545058250427,0.050000000745058,0.2289646714925766,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,284.0019836425781,294.2627868652344,291.11407470703125,1.0,0.15761499106884,0.9610271453857422,0.9610271453857422,1.0,1.0,-0.569053590297699,0.2469452619552612,0.3221083283424377,0.0821359679102897,0.0,0.0,0.0485718883574008,24.83994674682617,25.0,-19.41893577575684,-3487.331298828125,34.51398849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.0782162845134735,0.0,0.0,0.0,0.0,1.0,0.0034353013616055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802193209528923,0.1006191223859787,-0.0203998070210218,0.0,7.937959162518382e-05,0.0,0.0,3.852366209030152,0.0,0.0,0.0,0.2688479423522949,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0028003728948533,-212.9880828857422,294.9465026855469,0.5466089248657227,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466089248657227,0.050000000745058,0.0482680164277553,293.31988525390625,297.1499938964844,293.1499938964844,0.0045265452936291,-263.6438293457031,297.22320556640625,0.5466089248657227,0.050000000745058,0.0356505922973156,293.122314453125,297.1499938964844,293.1499938964844,0.0703233480453491,-1835.6728515625,304.1465148925781,0.744867742061615,0.1220745518803596,0.1162613555788993,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466089248657227,0.050000000745058,0.2289626896381378,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,283.9546813964844,294.22369384765625,291.1056823730469,1.0,0.1576949506998062,0.9613369703292848,0.9613369703292848,1.0,1.0,-0.5699950456619263,0.2473703771829605,0.3226246535778045,0.0822792425751686,0.0,0.0,0.0549992471933364,24.83613586425781,25.0,-12.041539192199709,-3527.683349609375,34.602073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,302.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788820534944534,0.0,0.0,0.0,0.0,1.0,0.0032630357891321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821975618600845,0.1008535698056221,-0.0186560098081827,0.0,8.005525887710974e-05,0.0,0.0,3.864100933074951,0.0,0.0,0.0,0.268961101770401,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0028003728948533,-212.9880828857422,294.9465026855469,0.5466089248657227,0.050000000745058,0.0458364747464656,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466089248657227,0.050000000745058,0.0482680164277553,293.31988525390625,297.1499938964844,293.1499938964844,0.0045265452936291,-263.6438293457031,297.22320556640625,0.5466089248657227,0.050000000745058,0.0356505922973156,293.122314453125,297.1499938964844,293.1499938964844,0.0703233480453491,-1835.6728515625,304.1465148925781,0.744867742061615,0.1220745518803596,0.1162613555788993,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.5466089248657227,0.050000000745058,0.2289626896381378,291.1070861816406,291.1499938964844,272.84332275390625,270.966796875,283.9546813964844,294.22369384765625,291.1056823730469,1.0,0.1576949506998062,0.9613369703292848,0.9613369703292848,1.0,1.0,-0.5699950456619263,0.2473703771829605,0.3226246535778045,0.0822792425751686,0.0,0.0,0.0549992471933364,24.83613586425781,25.0,-12.041539192199709,-3527.683349609375,34.602073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,302.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788820534944534,0.0,0.0,0.0,0.0,1.0,0.0032630357891321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821975618600845,0.1008535698056221,-0.0186560098081827,0.0,8.005525887710974e-05,0.0,0.0,3.864100933074951,0.0,0.0,0.0,0.268961101770401,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027939733117818,-212.53204345703125,294.9340515136719,0.5466648936271667,0.050000000745058,0.0458360649645328,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466648936271667,0.050000000745058,0.0482675842940807,293.3172912597656,297.1499938964844,293.1499938964844,0.0044857668690383,-261.4841003417969,297.1691589355469,0.5466648936271667,0.050000000745058,0.0356502719223499,293.12158203125,297.1499938964844,293.1499938964844,0.0710160285234451,-1848.81298828125,304.1465148925781,0.7465478777885437,0.1229243353009224,0.117062009871006,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466648936271667,0.050000000745058,0.228960633277893,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,283.9084777832031,294.1859130859375,291.102783203125,1.0,0.1577766984701156,0.9616467952728271,0.9616467952728271,1.0,1.0,-0.5709520578384399,0.2477932125329971,0.3231588304042816,0.0824454650282859,0.0,0.0,0.0615856237709522,24.83245849609375,25.0,-3.972121477127075,-3569.914306640625,34.69197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,302.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795683860778808,0.0,0.0,0.0,0.0,1.0,0.0030617236625403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843417644500732,0.1009985655546188,-0.0166568029671907,0.0,8.075180085143074e-05,0.0,0.0,3.872670412063599,0.0,0.0,0.0,0.2690743803977966,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027939733117818,-212.53204345703125,294.9340515136719,0.5466648936271667,0.050000000745058,0.0458360649645328,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466648936271667,0.050000000745058,0.0482675842940807,293.3172912597656,297.1499938964844,293.1499938964844,0.0044857668690383,-261.4841003417969,297.1691589355469,0.5466648936271667,0.050000000745058,0.0356502719223499,293.12158203125,297.1499938964844,293.1499938964844,0.0710160285234451,-1848.81298828125,304.1465148925781,0.7465478777885437,0.1229243353009224,0.117062009871006,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5466648936271667,0.050000000745058,0.228960633277893,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,283.9084777832031,294.1859130859375,291.102783203125,1.0,0.1577766984701156,0.9616467952728271,0.9616467952728271,1.0,1.0,-0.5709520578384399,0.2477932125329971,0.3231588304042816,0.0824454650282859,0.0,0.0,0.0615856237709522,24.83245849609375,25.0,-3.972121477127075,-3569.914306640625,34.69197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,302.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795683860778808,0.0,0.0,0.0,0.0,1.0,0.0030617236625403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843417644500732,0.1009985655546188,-0.0166568029671907,0.0,8.075180085143074e-05,0.0,0.0,3.872670412063599,0.0,0.0,0.0,0.2690743803977966,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027907991316169,-212.29129028320312,294.92950439453125,0.5466928482055664,0.050000000745058,0.0458358600735664,294.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466928482055664,0.050000000745058,0.0482673682272434,293.3160705566406,297.1499938964844,293.1499938964844,0.0044652265496551,-260.3751525878906,297.143310546875,0.5466928482055664,0.050000000745058,0.0356501154601573,293.1212158203125,297.1499938964844,293.1499938964844,0.0713521987199783,-1855.17431640625,304.14654541015625,0.7473945617675781,0.1233520358800888,0.1174655631184578,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466928482055664,0.050000000745058,0.2289596199989318,291.1029357910156,291.1499938964844,272.7583312988281,270.9039001464844,283.8858947753906,294.16778564453125,291.1031494140625,1.0,0.1578182131052017,0.9618017077445984,0.9618017077445984,1.0,1.0,-0.5714344382286072,0.2480039000511169,0.3234305083751678,0.0825346708297729,0.0,0.0,0.0647395625710487,24.830739974975582,25.0,-0.4583340287208557,-3590.6005859375,34.73747634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,302.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0799264535307884,0.0,0.0,0.0,0.0,1.0,0.0029559379909187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854065418243408,0.1010359972715377,-0.0156294610351324,0.0,8.11151840025559e-05,0.0,0.0,3.875605344772339,0.0,0.0,0.0,0.2691275775432586,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027876456733793,-212.0447540283203,294.92584228515625,0.5467204451560974,0.050000000745058,0.0458356589078903,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467204451560974,0.050000000745058,0.0482671558856964,293.3148803710937,297.1499938964844,293.1499938964844,0.0044445716775953,-259.2490539550781,297.1181335449219,0.5467204451560974,0.050000000745058,0.0356499552726745,293.12091064453125,297.1499938964844,293.1499938964844,0.0716826915740966,-1861.42138671875,304.1465759277344,0.7482433915138245,0.1237807273864746,0.1178702935576438,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467204451560974,0.050000000745058,0.2289586067199707,291.10382080078125,291.1499938964844,272.7300109863281,270.8829040527344,283.8635559082031,294.1500244140625,291.1044006347656,1.0,0.1578601002693176,0.9619550704956056,0.9619550704956056,1.0,1.0,-0.571918249130249,0.2482142448425293,0.3237040042877197,0.0826262682676315,0.0,0.0,0.0677324756979942,24.82913017272949,25.0,2.432204246520996,-3610.591552734375,34.78327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0802954733371734,0.0,0.0,0.0,0.0,1.0,0.0028495145961642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864377990365028,0.1010534241795539,-0.0146156251430511,0.0,8.148969209287316e-05,0.0,0.0,3.877725839614868,0.0,0.0,0.0,0.2691774070262909,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027815261855721,-211.5522308349609,294.92047119140625,0.5467742681503296,0.050000000745058,0.0458352640271186,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467742681503296,0.050000000745058,0.0482667423784732,293.3125915527344,297.1499938964844,293.1499938964844,0.0044032810255885,-256.9758605957031,297.0691223144531,0.5467742681503296,0.050000000745058,0.03564964979887,293.12030029296875,297.1499938964844,293.1499938964844,0.0723322406411171,-1873.6934814453125,304.1466369628906,0.7499439716339111,0.1246396973729133,0.118681713938713,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467742681503296,0.050000000745058,0.2289566397666931,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,283.8193664550781,294.1152648925781,291.1084289550781,1.0,0.1579448878765106,0.9622617959976196,0.9622617959976196,1.0,1.0,-0.5728883147239685,0.2486351579427719,0.3242531716823578,0.0828118920326232,0.0,0.0,0.0731804445385932,24.82625198364257,25.0,6.084145545959473,-3648.04736328125,34.87556076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810623615980148,0.0,0.0,0.0,0.0,1.0,0.0026397528126835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088360421359539,0.1010451838374137,-0.0126847615465521,0.0,8.226799400290474e-05,0.0,0.0,3.8801114559173584,0.0,0.0,0.0,0.2692665755748749,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027815261855721,-211.5522308349609,294.92047119140625,0.5467742681503296,0.050000000745058,0.0458352640271186,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467742681503296,0.050000000745058,0.0482667423784732,293.3125915527344,297.1499938964844,293.1499938964844,0.0044032810255885,-256.9758605957031,297.0691223144531,0.5467742681503296,0.050000000745058,0.03564964979887,293.12030029296875,297.1499938964844,293.1499938964844,0.0723322406411171,-1873.6934814453125,304.1466369628906,0.7499439716339111,0.1246396973729133,0.118681713938713,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467742681503296,0.050000000745058,0.2289566397666931,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,283.8193664550781,294.1152648925781,291.1084289550781,1.0,0.1579448878765106,0.9622617959976196,0.9622617959976196,1.0,1.0,-0.5728883147239685,0.2486351579427719,0.3242531716823578,0.0828118920326232,0.0,0.0,0.0731804445385932,24.82625198364257,25.0,6.084145545959473,-3648.04736328125,34.87556076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810623615980148,0.0,0.0,0.0,0.0,1.0,0.0026397528126835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088360421359539,0.1010451838374137,-0.0126847615465521,0.0,8.226799400290474e-05,0.0,0.0,3.8801114559173584,0.0,0.0,0.0,0.2692665755748749,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027758665382862,-211.08792114257807,294.9166564941406,0.5468255877494812,0.050000000745058,0.0458348877727985,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468255877494812,0.050000000745058,0.0482663437724113,293.3104248046875,297.1499938964844,293.1499938964844,0.0043622981756925,-254.7045288085937,297.0211486816406,0.5468255877494812,0.050000000745058,0.0356493592262268,293.1197814941406,297.1499938964844,293.1499938964844,0.0729755610227584,-1885.861572265625,304.14666748046875,0.7516460418701172,0.1255004405975341,0.1194948777556419,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468255877494812,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,283.7757873535156,294.0816345214844,291.11309814453125,1.0,0.1580308526754379,0.9625685811042786,0.9625685811042786,1.0,1.0,-0.5738606452941895,0.2490589320659637,0.3248017430305481,0.0829938724637031,0.0,0.0,0.0779174789786338,24.823808670043945,25.0,6.978646755218506,-3681.949951171875,34.96867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818574652075767,0.0,0.0,0.0,0.0,1.0,0.0024390346370637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900693982839584,0.1010031253099441,-0.0109337260946631,0.0,8.307491953019053e-05,0.0,0.0,3.8808844089508057,0.0,0.0,0.0,0.2693425714969635,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027758665382862,-211.08792114257807,294.9166564941406,0.5468255877494812,0.050000000745058,0.0458348877727985,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468255877494812,0.050000000745058,0.0482663437724113,293.3104248046875,297.1499938964844,293.1499938964844,0.0043622981756925,-254.7045288085937,297.0211486816406,0.5468255877494812,0.050000000745058,0.0356493592262268,293.1197814941406,297.1499938964844,293.1499938964844,0.0729755610227584,-1885.861572265625,304.14666748046875,0.7516460418701172,0.1255004405975341,0.1194948777556419,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468255877494812,0.050000000745058,0.2289547622203827,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,283.7757873535156,294.0816345214844,291.11309814453125,1.0,0.1580308526754379,0.9625685811042786,0.9625685811042786,1.0,1.0,-0.5738606452941895,0.2490589320659637,0.3248017430305481,0.0829938724637031,0.0,0.0,0.0779174789786338,24.823808670043945,25.0,6.978646755218506,-3681.949951171875,34.96867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0818574652075767,0.0,0.0,0.0,0.0,1.0,0.0024390346370637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900693982839584,0.1010031253099441,-0.0109337260946631,0.0,8.307491953019053e-05,0.0,0.0,3.8808844089508057,0.0,0.0,0.0,0.2693425714969635,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027708474081009,-210.6761779785156,294.91339111328125,0.5468746423721313,0.050000000745058,0.0458345301449298,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468746423721313,0.050000000745058,0.0482659675180912,293.30841064453125,297.1499938964844,293.1499938964844,0.004321816843003,-252.4588165283203,296.9732971191406,0.5468746423721313,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0736219957470893,-1898.1234130859373,304.1466979980469,0.7533501386642456,0.1263633817434311,0.120309978723526,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468746423721313,0.050000000745058,0.2289529740810394,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,283.7328491210937,294.0494689941406,291.1171569824219,1.0,0.1581178456544876,0.9628725051879884,0.9628725051879884,1.0,1.0,-0.574835479259491,0.2494881600141525,0.3253473341464996,0.0831665322184562,0.0,0.0,0.0821112692356109,24.82170295715332,25.0,6.000152111053467,-3713.103271484375,35.062538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,303.2550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826622918248176,0.0,0.0,0.0,0.0,1.0,0.0022472366690635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915995687246322,0.1009600088000297,-0.0093604391440749,0.0,8.389171853195876e-05,0.0,0.0,3.881354331970215,0.0,0.0,0.0,0.2694100439548492,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027708474081009,-210.6761779785156,294.91339111328125,0.5468746423721313,0.050000000745058,0.0458345301449298,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468746423721313,0.050000000745058,0.0482659675180912,293.30841064453125,297.1499938964844,293.1499938964844,0.004321816843003,-252.4588165283203,296.9732971191406,0.5468746423721313,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0736219957470893,-1898.1234130859373,304.1466979980469,0.7533501386642456,0.1263633817434311,0.120309978723526,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468746423721313,0.050000000745058,0.2289529740810394,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,283.7328491210937,294.0494689941406,291.1171569824219,1.0,0.1581178456544876,0.9628725051879884,0.9628725051879884,1.0,1.0,-0.574835479259491,0.2494881600141525,0.3253473341464996,0.0831665322184562,0.0,0.0,0.0821112692356109,24.82170295715332,25.0,6.000152111053467,-3713.103271484375,35.062538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,303.2550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.0826622918248176,0.0,0.0,0.0,0.0,1.0,0.0022472366690635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915995687246322,0.1009600088000297,-0.0093604391440749,0.0,8.389171853195876e-05,0.0,0.0,3.881354331970215,0.0,0.0,0.0,0.2694100439548492,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027666052337735,-210.33251953125,294.9101867675781,0.5469216704368591,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469216704368591,0.050000000745058,0.0482656061649322,293.3064880371094,297.1499938964844,293.1499938964844,0.0042820791713893,-250.25851440429688,296.9253234863281,0.5469216704368591,0.050000000745058,0.0356488116085529,293.1188659667969,297.1499938964844,293.1499938964844,0.0742769613862037,-1910.591796875,304.146728515625,0.755058228969574,0.1272294223308563,0.1211277991533279,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469216704368591,0.050000000745058,0.2289512455463409,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,283.6904602050781,294.01861572265625,291.1199645996094,1.0,0.1582057327032089,0.963176429271698,0.963176429271698,1.0,1.0,-0.5758137106895447,0.2499239146709442,0.3258898258209228,0.0833286792039871,0.0,0.0,0.0859619006514549,24.8198471069336,25.0,4.132245063781738,-3742.635498046875,35.157161712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,303.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834590494632721,0.0,0.0,0.0,0.0,1.0,0.0020600366406142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930109098553657,0.1009386181831359,-0.0079277120530605,0.0,8.470032480545342e-05,0.0,0.0,3.882490634918213,0.0,0.0,0.0,0.2694739997386932,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027666052337735,-210.33251953125,294.9101867675781,0.5469216704368591,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469216704368591,0.050000000745058,0.0482656061649322,293.3064880371094,297.1499938964844,293.1499938964844,0.0042820791713893,-250.25851440429688,296.9253234863281,0.5469216704368591,0.050000000745058,0.0356488116085529,293.1188659667969,297.1499938964844,293.1499938964844,0.0742769613862037,-1910.591796875,304.146728515625,0.755058228969574,0.1272294223308563,0.1211277991533279,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469216704368591,0.050000000745058,0.2289512455463409,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,283.6904602050781,294.01861572265625,291.1199645996094,1.0,0.1582057327032089,0.963176429271698,0.963176429271698,1.0,1.0,-0.5758137106895447,0.2499239146709442,0.3258898258209228,0.0833286792039871,0.0,0.0,0.0859619006514549,24.8198471069336,25.0,4.132245063781738,-3742.635498046875,35.157161712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,303.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834590494632721,0.0,0.0,0.0,0.0,1.0,0.0020600366406142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930109098553657,0.1009386181831359,-0.0079277120530605,0.0,8.470032480545342e-05,0.0,0.0,3.882490634918213,0.0,0.0,0.0,0.2694739997386932,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027647877577692,-210.1876220703125,294.9085693359375,0.5469446778297424,0.050000000745058,0.045834019780159,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469446778297424,0.050000000745058,0.0482654273509979,293.3055419921875,297.1499938964844,293.1499938964844,0.0042624995112419,-249.17654418945312,296.9013061523437,0.5469446778297424,0.050000000745058,0.0356486812233924,293.11865234375,297.1499938964844,293.1499938964844,0.0746083632111549,-1916.91796875,304.1466979980469,0.7559145092964172,0.1276638954877853,0.1215380057692527,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469446778297424,0.050000000745058,0.2289504110813141,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,283.6693725585937,294.0035095214844,291.120849609375,1.0,0.1582500040531158,0.9633284211158752,0.9633284211158752,1.0,1.0,-0.5763044357299805,0.2501438558101654,0.326160579919815,0.0834069997072219,0.0,0.0,0.087819866836071,24.818986892700195,25.0,3.134073495864868,-3757.16064453125,35.20476531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,303.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838498696684837,0.0,0.0,0.0,0.0,1.0,0.0019658794626593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936932861804962,0.1009409502148628,-0.0072476649656891,0.0,8.50969590828754e-05,0.0,0.0,3.883530378341675,0.0,0.0,0.0,0.2695061862468719,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.0027631714474409,-210.06021118164065,294.906982421875,0.5469675660133362,0.050000000745058,0.0458338521420955,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469675660133362,0.050000000745058,0.0482652522623539,293.3045654296875,297.1499938964844,293.1499938964844,0.0042431596666574,-248.10894775390625,296.87725830078125,0.5469675660133362,0.050000000745058,0.035648550838232,293.11846923828125,297.1499938964844,293.1499938964844,0.0749421864748001,-1923.3011474609373,304.1466979980469,0.7567726969718933,0.1280994564294815,0.121949166059494,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469675660133362,0.050000000745058,0.2289495766162872,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,283.6483764648437,293.988525390625,291.1214599609375,1.0,0.1582944691181183,0.9634785056114196,0.9634785056114196,1.0,1.0,-0.576796293258667,0.2503644824028015,0.3264318108558655,0.0834851115942001,0.0,0.0,0.0896618440747261,24.818159103393555,25.0,2.204184293746948,-3771.6962890625,35.252559661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842343568801879,0.0,0.0,0.0,0.0,1.0,0.0018698126077651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943713709712028,0.1009541898965835,-0.0065828147344291,0.0,8.548716868972406e-05,0.0,0.0,3.884987592697144,0.0,0.0,0.0,0.2695392966270447,4.0,0.0,1.0
