time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027605420909821,-209.8568115234375,294.9039001464844,0.5470131635665894,0.050000000745058,0.0458335168659687,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470131635665894,0.050000000745058,0.0482649020850658,293.30230712890625,297.1499938964844,293.1499938964844,0.0042062480933964,-246.0734100341797,296.8302307128906,0.5470131635665894,0.050000000745058,0.0356482900679111,293.1180725097656,297.1499938964844,293.1499938964844,0.075616605579853,-1936.227294921875,304.14666748046875,0.7584956884384155,0.1289740651845932,0.1227747350931167,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470131635665894,0.050000000745058,0.2289479076862335,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,283.60504150390625,293.95654296875,291.1219482421875,1.0,0.1583839803934097,0.9637786746025084,0.9637786746025084,1.0,1.0,-0.5777839422225952,0.2508071362972259,0.3269768059253692,0.0836427360773086,0.0,0.0,0.0933482125401496,24.816574096679688,25.0,0.5528759360313416,-3801.371337890625,35.3487434387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,303.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849820002913475,0.0,0.0,0.0,0.0,1.0,0.0016672409838065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957353934645652,0.1010150611400604,-0.0052796709351241,0.0,8.624592010164633e-05,0.0,0.0,3.889256000518799,0.0,0.0,0.0,0.2696094512939453,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027605420909821,-209.8568115234375,294.9039001464844,0.5470131635665894,0.050000000745058,0.0458335168659687,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470131635665894,0.050000000745058,0.0482649020850658,293.30230712890625,297.1499938964844,293.1499938964844,0.0042062480933964,-246.0734100341797,296.8302307128906,0.5470131635665894,0.050000000745058,0.0356482900679111,293.1180725097656,297.1499938964844,293.1499938964844,0.075616605579853,-1936.227294921875,304.14666748046875,0.7584956884384155,0.1289740651845932,0.1227747350931167,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470131635665894,0.050000000745058,0.2289479076862335,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,283.60504150390625,293.95654296875,291.1219482421875,1.0,0.1583839803934097,0.9637786746025084,0.9637786746025084,1.0,1.0,-0.5777839422225952,0.2508071362972259,0.3269768059253692,0.0836427360773086,0.0,0.0,0.0933482125401496,24.816574096679688,25.0,0.5528759360313416,-3801.371337890625,35.3487434387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,303.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849820002913475,0.0,0.0,0.0,0.0,1.0,0.0016672409838065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957353934645652,0.1010150611400604,-0.0052796709351241,0.0,8.624592010164633e-05,0.0,0.0,3.889256000518799,0.0,0.0,0.0,0.2696094512939453,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027587513905018,-209.7284698486328,294.9007873535156,0.5470588803291321,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470588803291321,0.050000000745058,0.0482645481824874,293.2987670898437,297.1499938964844,293.1499938964844,0.0041730492375791,-244.2509613037109,296.78680419921875,0.5470588803291321,0.050000000745058,0.0356480330228805,293.11773681640625,297.1499938964844,293.1499938964844,0.0763040632009506,-1949.4512939453125,304.1466369628906,0.7602288722991943,0.1298541277647018,0.1236051470041275,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470588803291321,0.050000000745058,0.2289462387561798,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,283.554443359375,293.9118347167969,291.1208190917969,1.0,0.1584742218255996,0.9640789031982422,0.9640789031982422,1.0,1.0,-0.5787773728370667,0.2512519061565399,0.3275254368782043,0.0838023722171783,0.0,0.0,0.0972175598144531,24.815040588378903,25.0,-1.9165418148040767,-3833.2001953125,35.445743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,303.52227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857043117284774,0.0,0.0,0.0,0.0,1.0,0.0014397458871826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971620306372642,0.1011428758502006,-0.0039808461442589,0.0,8.697898010723293e-05,0.0,0.0,3.896215438842773,0.0,0.0,0.0,0.2696894407272339,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027587513905018,-209.7284698486328,294.9007873535156,0.5470588803291321,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470588803291321,0.050000000745058,0.0482645481824874,293.2987670898437,297.1499938964844,293.1499938964844,0.0041730492375791,-244.2509613037109,296.78680419921875,0.5470588803291321,0.050000000745058,0.0356480330228805,293.11773681640625,297.1499938964844,293.1499938964844,0.0763040632009506,-1949.4512939453125,304.1466369628906,0.7602288722991943,0.1298541277647018,0.1236051470041275,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470588803291321,0.050000000745058,0.2289462387561798,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,283.554443359375,293.9118347167969,291.1208190917969,1.0,0.1584742218255996,0.9640789031982422,0.9640789031982422,1.0,1.0,-0.5787773728370667,0.2512519061565399,0.3275254368782043,0.0838023722171783,0.0,0.0,0.0972175598144531,24.815040588378903,25.0,-1.9165418148040767,-3833.2001953125,35.445743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,303.52227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857043117284774,0.0,0.0,0.0,0.0,1.0,0.0014397458871826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971620306372642,0.1011428758502006,-0.0039808461442589,0.0,8.697898010723293e-05,0.0,0.0,3.896215438842773,0.0,0.0,0.0,0.2696894407272339,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027579034212976,-209.6831817626953,294.8974914550781,0.547105073928833,0.050000000745058,0.0458328463137149,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.547105073928833,0.050000000745058,0.0482641942799091,293.2948608398437,297.1499938964844,293.1499938964844,0.0041417805477976,-242.54443359375,296.74462890625,0.547105073928833,0.050000000745058,0.0356477685272693,293.1174011230469,297.1499938964844,293.1499938964844,0.0770060494542121,-1963.002685546875,304.1465759277344,0.7619750499725342,0.1307410597801208,0.1244417205452919,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.547105073928833,0.050000000745058,0.2289445549249649,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,283.5020751953125,293.86358642578125,291.1183166503906,1.0,0.1585651934146881,0.9643765091896056,0.9643765091896056,1.0,1.0,-0.5797781348228455,0.2516994476318359,0.3280787169933319,0.083964392542839,0.0,0.0,0.1015188694000244,24.81349372863769,25.0,-3.48009991645813,-3867.883056640625,35.54365158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,303.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864122062921524,0.0,0.0,0.0,0.0,1.0,0.0011621103622019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987582430243492,0.1013968735933303,-0.0026386312674731,0.0,8.769740088609979e-05,0.0,0.0,3.908326387405396,0.0,0.0,0.0,0.2697900831699371,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027579034212976,-209.6831817626953,294.8974914550781,0.547105073928833,0.050000000745058,0.0458328463137149,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.547105073928833,0.050000000745058,0.0482641942799091,293.2948608398437,297.1499938964844,293.1499938964844,0.0041417805477976,-242.54443359375,296.74462890625,0.547105073928833,0.050000000745058,0.0356477685272693,293.1174011230469,297.1499938964844,293.1499938964844,0.0770060494542121,-1963.002685546875,304.1465759277344,0.7619750499725342,0.1307410597801208,0.1244417205452919,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.547105073928833,0.050000000745058,0.2289445549249649,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,283.5020751953125,293.86358642578125,291.1183166503906,1.0,0.1585651934146881,0.9643765091896056,0.9643765091896056,1.0,1.0,-0.5797781348228455,0.2516994476318359,0.3280787169933319,0.083964392542839,0.0,0.0,0.1015188694000244,24.81349372863769,25.0,-3.48009991645813,-3867.883056640625,35.54365158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,303.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864122062921524,0.0,0.0,0.0,0.0,1.0,0.0011621103622019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987582430243492,0.1013968735933303,-0.0026386312674731,0.0,8.769740088609979e-05,0.0,0.0,3.908326387405396,0.0,0.0,0.0,0.2697900831699371,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027578454464673,-209.6970977783203,294.89520263671875,0.5471519827842712,0.050000000745058,0.0458325035870075,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471519827842712,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.0041116643697023,-240.89703369140625,296.70391845703125,0.5471519827842712,0.050000000745058,0.0356475040316581,293.1170654296875,297.1499938964844,293.1499938964844,0.0777123495936393,-1976.6593017578125,304.14654541015625,0.7637357711791992,0.131635308265686,0.1252852082252502,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471519827842712,0.050000000745058,0.2289428561925888,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,283.4501342773437,293.8160095214844,291.11602783203125,1.0,0.1586569547653198,0.9646741151809692,0.9646741151809692,1.0,1.0,-0.5807872414588928,0.2521500587463379,0.3286371529102325,0.0841290727257728,0.0,0.0,0.1061643734574318,24.811908721923828,25.0,-3.178004503250122,-3905.116943359375,35.64253616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,303.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871222913265228,0.0,0.0,0.0,0.0,1.0,0.0007990763988345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317270755767,0.1018266677856445,-0.0012949438532814,0.0,8.841804810799658e-05,0.0,0.0,3.927586317062378,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027578454464673,-209.6970977783203,294.89520263671875,0.5471519827842712,0.050000000745058,0.0458325035870075,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471519827842712,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.0041116643697023,-240.89703369140625,296.70391845703125,0.5471519827842712,0.050000000745058,0.0356475040316581,293.1170654296875,297.1499938964844,293.1499938964844,0.0777123495936393,-1976.6593017578125,304.14654541015625,0.7637357711791992,0.131635308265686,0.1252852082252502,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471519827842712,0.050000000745058,0.2289428561925888,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,283.4501342773437,293.8160095214844,291.11602783203125,1.0,0.1586569547653198,0.9646741151809692,0.9646741151809692,1.0,1.0,-0.5807872414588928,0.2521500587463379,0.3286371529102325,0.0841290727257728,0.0,0.0,0.1061643734574318,24.811908721923828,25.0,-3.178004503250122,-3905.116943359375,35.64253616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,303.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871222913265228,0.0,0.0,0.0,0.0,1.0,0.0007990763988345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317270755767,0.1018266677856445,-0.0012949438532814,0.0,8.841804810799658e-05,0.0,0.0,3.927586317062378,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027580559253692,-209.719467163086,294.8946228027344,0.5471755862236023,0.050000000745058,0.0458323322236537,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471755862236023,0.050000000745058,0.0482636541128158,293.2889404296875,297.1499938964844,293.1499938964844,0.0040969531983137,-240.08804321289065,296.6842346191406,0.5471755862236023,0.050000000745058,0.0356473699212074,293.11688232421875,297.1499938964844,293.1499938964844,0.0780647322535514,-1983.47607421875,304.14654541015625,0.7646210789680481,0.1320849061012268,0.1257093995809555,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5471755862236023,0.050000000745058,0.2289419919252395,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,283.4244689941406,293.792724609375,291.1152648925781,1.0,0.1587031334638595,0.9648229479789734,0.9648229479789734,1.0,1.0,-0.5812946557998657,0.2523764669895172,0.3289181888103485,0.0842124000191688,0.0,0.0,0.1085508093237876,24.811107635498047,25.0,-2.5510060787200928,-3924.29345703125,35.69233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,303.7112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874833613634109,0.0,0.0,0.0,0.0,1.0,0.0005683660274371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014630496501922,0.1021491885185241,-0.0006861416040919,0.0,8.87844871613197e-05,0.0,0.0,3.941496372222901,0.0,0.0,0.0,0.2699949741363525,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027584147173911,-209.75070190429688,294.89453125,0.5471993684768677,0.050000000745058,0.0458321608603,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471993684768677,0.050000000745058,0.0482634715735912,293.2869873046875,297.1499938964844,293.1499938964844,0.0040824422612786,-239.28665161132807,296.6650085449219,0.5471993684768677,0.050000000745058,0.0356472358107566,293.1167297363281,297.1499938964844,293.1499938964844,0.0784159675240516,-1990.2716064453125,304.1465148925781,0.765509307384491,0.1325360238552093,0.1261350661516189,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471993684768677,0.050000000745058,0.2289411276578903,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,283.3990478515625,293.7698669433594,291.11480712890625,1.0,0.1587495058774948,0.9649698734283448,0.9649698734283448,1.0,1.0,-0.5818038582801819,0.2526034712791443,0.3292003870010376,0.0842963382601738,0.0,0.0,0.11094731092453,24.810312271118164,25.0,-1.7662136554718018,-3943.624755859375,35.74236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,303.7514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878508314490318,0.0,0.0,0.0,0.0,1.0,0.0002841098466888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024111434817314,0.102610595524311,-0.0001994527992792,0.0,8.91574309207499e-05,0.0,0.0,3.960851430892944,0.0,0.0,0.0,0.2700874805450439,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027595369610935,-209.837142944336,294.8956298828125,0.5472468733787537,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472468733787537,0.050000000745058,0.0482631064951419,293.2831420898437,297.1499938964844,293.1499938964844,0.0040539321489632,-237.70230102539065,296.6278686523437,0.5472468733787537,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.0791146457195282,-2003.7921142578125,304.1465148925781,0.7672925591468811,0.1334417462348938,0.1269900053739547,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472468733787537,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,283.3489685058594,293.7254333496094,291.1147155761719,1.0,0.1588428020477295,0.9652637839317322,0.9652637839317322,1.0,1.0,-0.5828266143798828,0.2530589997768402,0.329767644405365,0.0844659358263015,0.0,0.0,0.1156927049160003,24.808761596679688,25.0,-0.1296349316835403,-3982.2421875,35.843048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886081010103225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043233871459961,0.1043276041746139,-4.215602530166507e-06,0.0,8.992596121970564e-05,0.0,0.0,4.030695915222168,0.0,0.0,0.0,0.2703535258769989,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027595369610935,-209.837142944336,294.8956298828125,0.5472468733787537,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472468733787537,0.050000000745058,0.0482631064951419,293.2831420898437,297.1499938964844,293.1499938964844,0.0040539321489632,-237.70230102539065,296.6278686523437,0.5472468733787537,0.050000000745058,0.0356469638645648,293.1164245605469,297.1499938964844,293.1499938964844,0.0791146457195282,-2003.7921142578125,304.1465148925781,0.7672925591468811,0.1334417462348938,0.1269900053739547,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472468733787537,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,283.3489685058594,293.7254333496094,291.1147155761719,1.0,0.1588428020477295,0.9652637839317322,0.9652637839317322,1.0,1.0,-0.5828266143798828,0.2530589997768402,0.329767644405365,0.0844659358263015,0.0,0.0,0.1156927049160003,24.808761596679688,25.0,-0.1296349316835403,-3982.2421875,35.843048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,303.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886081010103225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043233871459961,0.1043276041746139,-4.215602530166507e-06,0.0,8.992596121970564e-05,0.0,0.0,4.030695915222168,0.0,0.0,0.0,0.2703535258769989,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027612017001956,-209.95718383789065,294.8983459472656,0.5472941398620605,0.050000000745058,0.0458314679563045,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.048262745141983,293.2794189453125,297.1499938964844,293.1499938964844,0.0040261247195303,-236.1457061767578,296.59234619140625,0.5472941398620605,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0798083394765853,-2017.2218017578125,304.1465148925781,0.7690814137458801,0.1343507319688797,0.1278484612703323,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.2289376705884933,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,283.2998352050781,293.68267822265625,291.1155700683594,1.0,0.1589367985725402,0.9655576944351196,0.9655576944351196,1.0,1.0,-0.5838536024093628,0.2535158395767212,0.3303377628326416,0.0846375748515129,0.0,0.0,0.1202799975872039,24.80731964111328,25.0,1.2218345403671265,-4020.33203125,35.94446563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.089397557079792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062225401401519,0.1062267646193504,-4.218516551190987e-06,0.0,9.072716056834906e-05,0.0,0.0,4.108287811279297,0.0,0.0,0.0,0.2706469595432281,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027612017001956,-209.95718383789065,294.8983459472656,0.5472941398620605,0.050000000745058,0.0458314679563045,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.048262745141983,293.2794189453125,297.1499938964844,293.1499938964844,0.0040261247195303,-236.1457061767578,296.59234619140625,0.5472941398620605,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0798083394765853,-2017.2218017578125,304.1465148925781,0.7690814137458801,0.1343507319688797,0.1278484612703323,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472941398620605,0.050000000745058,0.2289376705884933,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,283.2998352050781,293.68267822265625,291.1155700683594,1.0,0.1589367985725402,0.9655576944351196,0.9655576944351196,1.0,1.0,-0.5838536024093628,0.2535158395767212,0.3303377628326416,0.0846375748515129,0.0,0.0,0.1202799975872039,24.80731964111328,25.0,1.2218345403671265,-4020.33203125,35.94446563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.089397557079792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062225401401519,0.1062267646193504,-4.218516551190987e-06,0.0,9.072716056834906e-05,0.0,0.0,4.108287811279297,0.0,0.0,0.0,0.2706469595432281,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027647039387375,-210.211669921875,294.9036865234375,0.5473558902740479,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473558902740479,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.0040004132315516,-234.69845581054688,296.5595703125,0.5473558902740479,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805397108197212,-2031.4034423828125,304.1464538574219,0.7709949016571045,0.1353518813848495,0.1287610530853271,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473558902740479,0.050000000745058,0.2289354354143142,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,283.2516174316406,293.64141845703125,291.1169128417969,1.0,0.15903240442276,0.965848743915558,0.965848743915558,1.0,1.0,-0.5849445462226868,0.2539992034435272,0.3309453427791595,0.0848233699798584,0.0,0.0,0.1246480494737625,24.803646087646484,25.0,1.917272567749024,-4057.54296875,36.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902168005704879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080688759684562,0.1080731004476547,-4.221474227961153e-06,0.0,9.15585842449218e-05,0.0,0.0,4.184016704559326,0.0,0.0,0.0,0.2709360420703888,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027647039387375,-210.211669921875,294.9036865234375,0.5473558902740479,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473558902740479,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.0040004132315516,-234.69845581054688,296.5595703125,0.5473558902740479,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805397108197212,-2031.4034423828125,304.1464538574219,0.7709949016571045,0.1353518813848495,0.1287610530853271,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473558902740479,0.050000000745058,0.2289354354143142,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,283.2516174316406,293.64141845703125,291.1169128417969,1.0,0.15903240442276,0.965848743915558,0.965848743915558,1.0,1.0,-0.5849445462226868,0.2539992034435272,0.3309453427791595,0.0848233699798584,0.0,0.0,0.1246480494737625,24.803646087646484,25.0,1.917272567749024,-4057.54296875,36.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902168005704879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080688759684562,0.1080731004476547,-4.221474227961153e-06,0.0,9.15585842449218e-05,0.0,0.0,4.184016704559326,0.0,0.0,0.0,0.2709360420703888,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027704578824341,-210.63633728027344,294.9122314453125,0.5474504828453064,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474504828453064,0.050000000745058,0.0482615493237972,293.2704467773437,297.1499938964844,293.1499938964844,0.0039773690514266,-233.3982849121093,296.5303039550781,0.5474504828453064,0.050000000745058,0.0356458164751529,293.1141662597656,297.1499938964844,293.1499938964844,0.0813739746809005,-2047.623291015625,304.146240234375,0.7732084393501282,0.1364851891994476,0.1298043727874755,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474504828453064,0.050000000745058,0.2289320081472396,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,283.20477294921875,293.6024169921875,291.1181945800781,1.0,0.1591324508190155,0.9661397337913512,0.9661397337913512,1.0,1.0,-0.5861901640892029,0.2545471787452698,0.3316430151462555,0.0850424394011497,0.0,0.0,0.1288273483514785,24.794967651367188,25.0,1.852853775024414,-4094.110107421875,36.16692733764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0910594835877418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109860248863697,0.1098644733428955,-4.224370513838949e-06,0.0,9.241380030289292e-05,0.0,0.0,4.25768518447876,0.0,0.0,0.0,0.2712177038192749,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027704578824341,-210.63633728027344,294.9122314453125,0.5474504828453064,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474504828453064,0.050000000745058,0.0482615493237972,293.2704467773437,297.1499938964844,293.1499938964844,0.0039773690514266,-233.3982849121093,296.5303039550781,0.5474504828453064,0.050000000745058,0.0356458164751529,293.1141662597656,297.1499938964844,293.1499938964844,0.0813739746809005,-2047.623291015625,304.146240234375,0.7732084393501282,0.1364851891994476,0.1298043727874755,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474504828453064,0.050000000745058,0.2289320081472396,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,283.20477294921875,293.6024169921875,291.1181945800781,1.0,0.1591324508190155,0.9661397337913512,0.9661397337913512,1.0,1.0,-0.5861901640892029,0.2545471787452698,0.3316430151462555,0.0850424394011497,0.0,0.0,0.1288273483514785,24.794967651367188,25.0,1.852853775024414,-4094.110107421875,36.16692733764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.0910594835877418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109860248863697,0.1098644733428955,-4.224370513838949e-06,0.0,9.241380030289292e-05,0.0,0.0,4.25768518447876,0.0,0.0,0.0,0.2712177038192749,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.002774114254862,-210.9083251953125,294.9175109863281,0.5475049018859863,0.050000000745058,0.0458299405872821,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475049018859863,0.050000000745058,0.0482611358165741,293.267822265625,297.1499938964844,293.1499938964844,0.0039667733944952,-232.8002471923828,296.5168151855469,0.5475049018859863,0.050000000745058,0.0356455110013484,293.1134033203125,297.1499938964844,293.1499938964844,0.0818203911185264,-2056.316650390625,304.1461181640625,0.7743956446647644,0.1370867788791656,0.1303623020648956,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475049018859863,0.050000000745058,0.2289300411939621,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,283.18194580078125,293.5839538574219,291.11871337890625,1.0,0.1591845154762268,0.9662852883338928,0.9662852883338928,1.0,1.0,-0.5868560671806335,0.2548390924930572,0.3320169746875763,0.0851614102721214,0.0,0.0,0.1308673173189163,24.78962135314941,25.0,1.6879597902297974,-4112.25927734375,36.22867965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,304.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0914872288703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107429191470146,0.110747143626213,-4.225797965773381e-06,0.0,9.284790576202796e-05,0.0,0.0,4.294046401977539,0.0,0.0,0.0,0.2713566720485687,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027782316319644,-211.215576171875,294.92340087890625,0.5475622415542603,0.050000000745058,0.045829527080059,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475622415542603,0.050000000745058,0.0482606999576091,293.2651062011719,297.1499938964844,293.1499938964844,0.0039567169733345,-232.23260498046875,296.50396728515625,0.5475622415542603,0.050000000745058,0.0356451869010925,293.11260986328125,297.1499938964844,293.1499938964844,0.082281656563282,-2065.307373046875,304.14599609375,0.7756221890449524,0.1377067267894745,0.1309385895729065,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475622415542603,0.050000000745058,0.2289279699325561,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,283.15948486328125,293.5660705566406,291.11920166015625,1.0,0.1592379510402679,0.9664279818534852,0.9664279818534852,1.0,1.0,-0.5875437259674072,0.2551400065422058,0.3324037492275238,0.0852852463722229,0.0,0.0,0.1328821629285812,24.783916473388672,25.0,1.5106672048568726,-4130.37841796875,36.29235458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,304.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3515625,18000.0,0.0,0.0,0.0919178575277328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116208583116531,0.1116250902414321,-4.227217232255498e-06,0.0,9.328494343208148e-05,0.0,0.0,4.3302531242370605,0.0,0.0,0.0,0.2714950144290924,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027878708206117,-211.93719482421875,294.9369201660156,0.5476833581924438,0.050000000745058,0.0458286516368389,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476833581924438,0.050000000745058,0.0482597760856151,293.2593994140625,297.1499938964844,293.1499938964844,0.0039382600225508,-231.1903533935547,296.4803466796875,0.5476833581924438,0.050000000745058,0.0356445051729679,293.11090087890625,297.1499938964844,293.1499938964844,0.083245925605297,-2084.126220703125,304.1457214355469,0.7781834006309509,0.1389990001916885,0.132142961025238,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476833581924438,0.050000000745058,0.2289236038923263,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,283.1156005859375,293.5321044921875,291.1200256347656,1.0,0.1593493670225143,0.9667133688926696,0.9667133688926696,1.0,1.0,-0.5889808535575867,0.2557673156261444,0.3332135379314422,0.0855470299720764,0.0,0.0,0.1368392556905746,24.77181053161621,25.0,1.2072534561157229,-4166.56884765625,36.42549896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927853211760521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133639886975288,0.1133682206273078,-4.230041668051854e-06,0.0,9.416530519956724e-05,0.0,0.0,4.402267456054688,0.0,0.0,0.0,0.2717701494693756,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027878708206117,-211.93719482421875,294.9369201660156,0.5476833581924438,0.050000000745058,0.0458286516368389,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476833581924438,0.050000000745058,0.0482597760856151,293.2593994140625,297.1499938964844,293.1499938964844,0.0039382600225508,-231.1903533935547,296.4803466796875,0.5476833581924438,0.050000000745058,0.0356445051729679,293.11090087890625,297.1499938964844,293.1499938964844,0.083245925605297,-2084.126220703125,304.1457214355469,0.7781834006309509,0.1389990001916885,0.132142961025238,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476833581924438,0.050000000745058,0.2289236038923263,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,283.1156005859375,293.5321044921875,291.1200256347656,1.0,0.1593493670225143,0.9667133688926696,0.9667133688926696,1.0,1.0,-0.5889808535575867,0.2557673156261444,0.3332135379314422,0.0855470299720764,0.0,0.0,0.1368392556905746,24.77181053161621,25.0,1.2072534561157229,-4166.56884765625,36.42549896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927853211760521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133639886975288,0.1133682206273078,-4.230041668051854e-06,0.0,9.416530519956724e-05,0.0,0.0,4.402267456054688,0.0,0.0,0.0,0.2717701494693756,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027992487885057,-212.7908630371093,294.9527282714844,0.5478101372718811,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478101372718811,0.050000000745058,0.0482588149607181,293.25347900390625,297.1499938964844,293.1499938964844,0.0039218398742377,-230.2622985839844,296.4592590332031,0.5478101372718811,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.084257535636425,-2103.8974609375,304.1454772949219,0.7808640003204346,0.1403518170118332,0.1334066689014434,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478101372718811,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,283.0730285644531,293.50030517578125,291.1207580566406,1.0,0.1594668328762054,0.9669987559318542,0.9669987559318542,1.0,1.0,-0.590488851070404,0.2564237415790558,0.3340651094913482,0.0858255177736282,0.0,0.0,0.1407087445259094,24.7592830657959,25.0,1.021263837814331,-4202.76123046875,36.56576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936564728617668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150939166545867,0.1150981485843658,-4.232856554153841e-06,0.0,9.504941408522428e-05,0.0,0.0,4.473909378051758,0.0,0.0,0.0,0.2720439434051513,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027992487885057,-212.7908630371093,294.9527282714844,0.5478101372718811,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478101372718811,0.050000000745058,0.0482588149607181,293.25347900390625,297.1499938964844,293.1499938964844,0.0039218398742377,-230.2622985839844,296.4592590332031,0.5478101372718811,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.084257535636425,-2103.8974609375,304.1454772949219,0.7808640003204346,0.1403518170118332,0.1334066689014434,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478101372718811,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,283.0730285644531,293.50030517578125,291.1207580566406,1.0,0.1594668328762054,0.9669987559318542,0.9669987559318542,1.0,1.0,-0.590488851070404,0.2564237415790558,0.3340651094913482,0.0858255177736282,0.0,0.0,0.1407087445259094,24.7592830657959,25.0,1.021263837814331,-4202.76123046875,36.56576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936564728617668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150939166545867,0.1150981485843658,-4.232856554153841e-06,0.0,9.504941408522428e-05,0.0,0.0,4.473909378051758,0.0,0.0,0.0,0.2720439434051513,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028123112861067,-213.7718200683593,294.9708251953125,0.5479402542114258,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479402542114258,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039073787629604,-229.44387817382807,296.440673828125,0.5479402542114258,0.050000000745058,0.0356430672109127,293.1072998046875,297.1499938964844,293.1499938964844,0.085311010479927,-2124.5126953125,304.1452331542969,0.7836463451385498,0.1417591422796249,0.134723424911499,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479402542114258,0.050000000745058,0.2289143502712249,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,283.0316467285156,293.47052001953125,291.1214294433594,1.0,0.1595904380083084,0.9672778248786926,0.9672778248786926,1.0,1.0,-0.5920602679252625,0.2571059465408325,0.3349543511867523,0.0861193314194679,0.0,0.0,0.1444905251264572,24.746713638305664,25.0,0.9466969966888428,-4238.955078125,36.712833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945266112685203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168101206421852,0.1168143525719642,-4.235665073792916e-06,0.0,9.59324897849001e-05,0.0,0.0,4.545159339904785,0.0,0.0,0.0,0.2723163664340973,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028123112861067,-213.7718200683593,294.9708251953125,0.5479402542114258,0.050000000745058,0.0458268001675605,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479402542114258,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039073787629604,-229.44387817382807,296.440673828125,0.5479402542114258,0.050000000745058,0.0356430672109127,293.1072998046875,297.1499938964844,293.1499938964844,0.085311010479927,-2124.5126953125,304.1452331542969,0.7836463451385498,0.1417591422796249,0.134723424911499,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479402542114258,0.050000000745058,0.2289143502712249,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,283.0316467285156,293.47052001953125,291.1214294433594,1.0,0.1595904380083084,0.9672778248786926,0.9672778248786926,1.0,1.0,-0.5920602679252625,0.2571059465408325,0.3349543511867523,0.0861193314194679,0.0,0.0,0.1444905251264572,24.746713638305664,25.0,0.9466969966888428,-4238.955078125,36.712833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945266112685203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168101206421852,0.1168143525719642,-4.235665073792916e-06,0.0,9.59324897849001e-05,0.0,0.0,4.545159339904785,0.0,0.0,0.0,0.2723163664340973,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.002827004995197,-214.8756561279297,294.9911193847656,0.5480722784996033,0.050000000745058,0.0458258502185344,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480722784996033,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038948049768805,-228.73095703125,296.424560546875,0.5480722784996033,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0864019617438316,-2145.8837890625,304.1449890136719,0.7865158319473267,0.1432158946990966,0.1360880732536316,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480722784996033,0.050000000745058,0.2289096117019653,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,282.9913635253906,293.44256591796875,291.12213134765625,1.0,0.1597201526165008,0.9675569534301758,0.9675569534301758,1.0,1.0,-0.5936890840530396,0.2578113973140716,0.3358776867389679,0.0864275097846984,0.0,0.0,0.148181140422821,24.734344482421875,25.0,0.9404733180999756,-4275.10693359375,36.86639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953917354345321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185100078582763,0.118514247238636,-4.238464953232324e-06,0.0,9.681048686616124e-05,0.0,0.0,4.615909576416016,0.0,0.0,0.0,0.2725870311260223,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.002827004995197,-214.8756561279297,294.9911193847656,0.5480722784996033,0.050000000745058,0.0458258502185344,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480722784996033,0.050000000745058,0.0482568256556987,293.2411499023437,297.1499938964844,293.1499938964844,0.0038948049768805,-228.73095703125,296.424560546875,0.5480722784996033,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0864019617438316,-2145.8837890625,304.1449890136719,0.7865158319473267,0.1432158946990966,0.1360880732536316,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480722784996033,0.050000000745058,0.2289096117019653,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,282.9913635253906,293.44256591796875,291.12213134765625,1.0,0.1597201526165008,0.9675569534301758,0.9675569534301758,1.0,1.0,-0.5936890840530396,0.2578113973140716,0.3358776867389679,0.0864275097846984,0.0,0.0,0.148181140422821,24.734344482421875,25.0,0.9404733180999756,-4275.10693359375,36.86639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0953917354345321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185100078582763,0.118514247238636,-4.238464953232324e-06,0.0,9.681048686616124e-05,0.0,0.0,4.615909576416016,0.0,0.0,0.0,0.2725870311260223,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.002834957325831,-215.4730834960937,295.0021057128906,0.5481386184692383,0.050000000745058,0.0458253733813762,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481386184692383,0.050000000745058,0.0482563264667987,293.2380065917969,297.1499938964844,293.1499938964844,0.0038892156444489,-228.4135131835937,296.4174194335937,0.5481386184692383,0.050000000745058,0.0356419570744037,293.1045227050781,297.1499938964844,293.1499938964844,0.0869605615735054,-2156.83349609375,304.1448974609375,0.787979781627655,0.1439616531133651,0.1367872059345245,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481386184692383,0.050000000745058,0.2289072275161743,291.122314453125,291.1499938964844,271.625,270.077880859375,282.9715881347656,293.42926025390625,291.1224670410156,1.0,0.1597872674465179,0.967696487903595,0.967696487903595,1.0,1.0,-0.5945236086845398,0.2581722438335418,0.3363513648509979,0.0865867510437965,0.0,0.0,0.1499907821416854,24.7282829284668,25.0,0.9474046230316162,-4293.146484375,36.94553756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.0958213210105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193526685237884,0.1193569153547287,-4.239860118104843e-06,0.0,9.724645497044548e-05,0.0,0.0,4.65104866027832,0.0,0.0,0.0,0.2727215588092804,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028432868421077,-216.09884643554688,295.0135803222656,0.5482051968574524,0.050000000745058,0.045824896544218,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482051968574524,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.0038840596098452,-228.120361328125,296.41082763671875,0.5482051968574524,0.050000000745058,0.0356415845453739,293.1036071777344,297.1499938964844,293.1499938964844,0.0875269323587417,-2167.93994140625,304.1448059082031,0.7894600629806519,0.144717738032341,0.1374962925910949,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482051968574524,0.050000000745058,0.2289048433303833,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,282.9520874023437,293.4163513183594,291.122802734375,1.0,0.159855768084526,0.9678321480751038,0.9678321480751038,1.0,1.0,-0.5953701138496399,0.2585378289222717,0.3368322551250458,0.0867490768432617,0.0,0.0,0.1517778038978576,24.722318649291992,25.0,0.9538558125495912,-4311.15966796875,37.02611923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,304.3562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962485820055008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201906874775886,0.1201949268579483,-4.241251190251205e-06,0.0,9.768007294042036e-05,0.0,0.0,4.686037063598633,0.0,0.0,0.0,0.2728555500507355,4.0,0.0,1.0
