time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028611200395971,-217.4385986328125,295.0381774902344,0.5483384132385254,0.050000000745058,0.0458239391446113,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483384132385254,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038750926032662,-227.6095733642578,296.3994140625,0.5483384132385254,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886831134557724,-2190.623046875,304.14459228515625,0.7924678325653076,0.1462608575820922,0.1389442831277847,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483384132385254,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,282.913818359375,293.39178466796875,291.1235046386719,1.0,0.1599970757961273,0.9681034088134766,0.9681034088134766,1.0,1.0,-0.5970988273620605,0.2592833638191223,0.3378154933452606,0.0870832130312919,0.0,0.0,0.1552814543247223,24.71071434020996,25.0,0.9516991376876832,-4347.0703125,37.191680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970946699380874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218506470322609,0.1218548864126205,-4.244019692123402e-06,0.0,9.853874507825822e-05,0.0,0.0,4.755473136901856,0.0,0.0,0.0,0.2731216251850128,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028611200395971,-217.4385986328125,295.0381774902344,0.5483384132385254,0.050000000745058,0.0458239391446113,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483384132385254,0.050000000745058,0.0482548139989376,293.228515625,297.1499938964844,293.1499938964844,0.0038750926032662,-227.6095733642578,296.3994140625,0.5483384132385254,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886831134557724,-2190.623046875,304.14459228515625,0.7924678325653076,0.1462608575820922,0.1389442831277847,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483384132385254,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,282.913818359375,293.39178466796875,291.1235046386719,1.0,0.1599970757961273,0.9681034088134766,0.9681034088134766,1.0,1.0,-0.5970988273620605,0.2592833638191223,0.3378154933452606,0.0870832130312919,0.0,0.0,0.1552814543247223,24.71071434020996,25.0,0.9516991376876832,-4347.0703125,37.191680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970946699380874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218506470322609,0.1218548864126205,-4.244019692123402e-06,0.0,9.853874507825822e-05,0.0,0.0,4.755473136901856,0.0,0.0,0.0,0.2731216251850128,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028804652392864,-218.8919372558593,295.0647888183594,0.5484716296195984,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484716296195984,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.003867850638926,-227.1958923339844,296.3902587890625,0.5484716296195984,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.0898682028055191,-2213.88330078125,304.1444396972656,0.7955292463302612,0.1478418409824371,0.1404287070035934,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484716296195984,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,282.87646484375,293.3687438964844,291.1241760253906,1.0,0.1601437628269195,0.968374729156494,0.968374729156494,1.0,1.0,-0.5988712906837463,0.2600463032722473,0.3388250172138214,0.0874292328953743,0.0,0.0,0.1586971431970596,24.69956970214844,25.0,0.9219477772712708,-4382.82421875,37.36275100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979285985231399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234903931617736,0.1234946399927139,-4.246769549354212e-06,0.0,9.938507719198242e-05,0.0,0.0,4.824233531951904,0.0,0.0,0.0,0.2733852863311767,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028804652392864,-218.8919372558593,295.0647888183594,0.5484716296195984,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484716296195984,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.003867850638926,-227.1958923339844,296.3902587890625,0.5484716296195984,0.050000000745058,0.0356400981545448,293.1000366210937,297.1499938964844,293.1499938964844,0.0898682028055191,-2213.88330078125,304.1444396972656,0.7955292463302612,0.1478418409824371,0.1404287070035934,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484716296195984,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,282.87646484375,293.3687438964844,291.1241760253906,1.0,0.1601437628269195,0.968374729156494,0.968374729156494,1.0,1.0,-0.5988712906837463,0.2600463032722473,0.3388250172138214,0.0874292328953743,0.0,0.0,0.1586971431970596,24.69956970214844,25.0,0.9219477772712708,-4382.82421875,37.36275100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979285985231399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234903931617736,0.1234946399927139,-4.246769549354212e-06,0.0,9.938507719198242e-05,0.0,0.0,4.824233531951904,0.0,0.0,0.0,0.2733852863311767,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029013059101998,-220.4576416015625,295.0933837890625,0.5486046671867371,0.050000000745058,0.0458220317959785,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486046671867371,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038623104337602,-226.87831115722656,296.3832702636719,0.5486046671867371,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910806357860565,-2237.684326171875,304.1442565917969,0.7986361384391785,0.1494581848382949,0.1419470757246017,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486046671867371,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,282.8399963378906,293.34716796875,291.1247863769531,1.0,0.1602955758571624,0.968640387058258,0.968640387058258,1.0,1.0,-0.6006845831871033,0.2608253359794616,0.3398592174053192,0.0877864882349968,0.0,0.0,0.1620314121246338,24.68889236450196,25.0,0.8654025197029114,-4418.4169921875,37.539093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987496152520179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251114159822464,0.1251156628131866,-4.249502126185689e-06,0.0,0.000100218305306,0.0,0.0,4.892375469207764,0.0,0.0,0.0,0.2736467123031616,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029013059101998,-220.4576416015625,295.0933837890625,0.5486046671867371,0.050000000745058,0.0458220317959785,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486046671867371,0.050000000745058,0.0482528060674667,293.2157897949219,297.1499938964844,293.1499938964844,0.0038623104337602,-226.87831115722656,296.3832702636719,0.5486046671867371,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910806357860565,-2237.684326171875,304.1442565917969,0.7986361384391785,0.1494581848382949,0.1419470757246017,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486046671867371,0.050000000745058,0.2288905382156372,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,282.8399963378906,293.34716796875,291.1247863769531,1.0,0.1602955758571624,0.968640387058258,0.968640387058258,1.0,1.0,-0.6006845831871033,0.2608253359794616,0.3398592174053192,0.0877864882349968,0.0,0.0,0.1620314121246338,24.68889236450196,25.0,0.8654025197029114,-4418.4169921875,37.539093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987496152520179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251114159822464,0.1251156628131866,-4.249502126185689e-06,0.0,0.000100218305306,0.0,0.0,4.892375469207764,0.0,0.0,0.0,0.2736467123031616,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029236667323857,-222.13748168945312,295.1239929199219,0.5487373471260071,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487373471260071,0.050000000745058,0.0482518076896667,293.2094421386719,297.1499938964844,293.1499938964844,0.0038584950380027,-226.6583404541016,296.3785095214844,0.5487373471260071,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923198089003562,-2262.007568359375,304.14410400390625,0.8017826676368713,0.151108518242836,0.143498033285141,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487373471260071,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,282.8044128417969,293.3270263671875,291.1253662109375,1.0,0.1604524105787277,0.968906044960022,0.968906044960022,1.0,1.0,-0.6025369763374329,0.2616198658943176,0.3409170806407928,0.0881547331809997,0.0,0.0,0.1652906835079193,24.678695678710938,25.0,0.7859606742858887,-4453.849609375,37.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995573997497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267153173685073,0.1267195791006088,-4.252219241607236e-06,0.0,0.0001010381092783,0.0,0.0,4.959962368011475,0.0,0.0,0.0,0.2739062309265136,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029236667323857,-222.13748168945312,295.1239929199219,0.5487373471260071,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487373471260071,0.050000000745058,0.0482518076896667,293.2094421386719,297.1499938964844,293.1499938964844,0.0038584950380027,-226.6583404541016,296.3785095214844,0.5487373471260071,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923198089003562,-2262.007568359375,304.14410400390625,0.8017826676368713,0.151108518242836,0.143498033285141,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487373471260071,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,282.8044128417969,293.3270263671875,291.1253662109375,1.0,0.1604524105787277,0.968906044960022,0.968906044960022,1.0,1.0,-0.6025369763374329,0.2616198658943176,0.3409170806407928,0.0881547331809997,0.0,0.0,0.1652906835079193,24.678695678710938,25.0,0.7859606742858887,-4453.849609375,37.72059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995573997497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267153173685073,0.1267195791006088,-4.252219241607236e-06,0.0,0.0001010381092783,0.0,0.0,4.959962368011475,0.0,0.0,0.0,0.2739062309265136,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029354253783822,-223.02081298828125,295.1400756835937,0.5488035678863525,0.050000000745058,0.0458206124603748,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488035678863525,0.050000000745058,0.048251312226057,293.20623779296875,297.1499938964844,293.1499938964844,0.0038572400808334,-226.58534240722656,296.376953125,0.5488035678863525,0.050000000745058,0.035638254135847,293.0957946777344,297.1499938964844,293.1499938964844,0.0929492563009262,-2274.359375,304.14404296875,0.8033689856529236,0.1519459933042526,0.1442853361368179,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488035678863525,0.050000000745058,0.2288834452629089,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,282.78692626953125,293.3175048828125,291.1256408691406,1.0,0.1605326831340789,0.9690388441085817,0.9690388441085817,1.0,1.0,-0.6034773588180542,0.2620227634906769,0.3414545953273773,0.0883428826928138,0.0,0.0,0.1668946743011474,24.673778533935547,25.0,0.7423511147499084,-4471.50927734375,37.81325149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.0999564453959465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275116950273513,0.1275159418582916,-4.253573024470825e-06,0.0,0.0001014430818031,0.0,0.0,4.993581771850586,0.0,0.0,0.0,0.2740353643894195,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029475425835698,-223.93096923828125,295.1565856933594,0.5488697290420532,0.050000000745058,0.0458201393485069,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488697290420532,0.050000000745058,0.048250813037157,293.2030639648437,297.1499938964844,293.1499938964844,0.0038563907146453,-226.5353240966797,296.3759155273437,0.5488697290420532,0.050000000745058,0.0356378853321075,293.0950012207031,297.1499938964844,293.1499938964844,0.093584656715393,-2286.824462890625,304.1439819335937,0.8049619197845459,0.1527908593416214,0.1450796723365783,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488697290420532,0.050000000745058,0.2288810908794403,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,282.7696533203125,293.30828857421875,291.1258850097656,1.0,0.1606140434741974,0.9691683650016784,0.9691683650016784,1.0,1.0,-0.6044262051582336,0.2624289393424988,0.3419972956180572,0.0885334610939025,0.0,0.0,0.1684841215610504,24.668970108032227,25.0,0.6991686224937439,-4489.14306640625,37.90706253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,304.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1003526449203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283054649829864,0.1283097267150879,-4.254924533597659e-06,0.0,0.0001018451803247,0.0,0.0,5.0271315574646,0.0,0.0,0.0,0.2741642594337463,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029733325354754,-225.8649444580078,295.1918640136719,0.5490051507949829,0.050000000745058,0.0458191744983196,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490051507949829,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038562195841223,-226.51885986328125,296.3759460449219,0.5490051507949829,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948799699544906,-2312.214599609375,304.1438293457031,0.8081639409065247,0.1545235961675644,0.146701231598854,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490051507949829,0.050000000745058,0.2288762629032135,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,282.7410583496094,293.29986572265625,291.12677001953125,1.0,0.1607804000377655,0.9694274067878724,0.9694274067878724,1.0,1.0,-0.6063631772994995,0.2632571160793304,0.3431060314178467,0.088924802839756,0.0,0.0,0.1715715527534485,24.659156799316406,25.0,1.515347957611084,-4523.251953125,38.09909439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,304.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1011357232928276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298730969429016,0.129877358675003,-4.257619821146363e-06,0.0,0.0001026398967951,0.0,0.0,5.093527793884277,0.0,0.0,0.0,0.2744195759296417,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029733325354754,-225.8649444580078,295.1918640136719,0.5490051507949829,0.050000000745058,0.0458191744983196,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490051507949829,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038562195841223,-226.51885986328125,296.3759460449219,0.5490051507949829,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948799699544906,-2312.214599609375,304.1438293457031,0.8081639409065247,0.1545235961675644,0.146701231598854,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490051507949829,0.050000000745058,0.2288762629032135,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,282.7410583496094,293.29986572265625,291.12677001953125,1.0,0.1607804000377655,0.9694274067878724,0.9694274067878724,1.0,1.0,-0.6063631772994995,0.2632571160793304,0.3431060314178467,0.088924802839756,0.0,0.0,0.1715715527534485,24.659156799316406,25.0,1.515347957611084,-4523.251953125,38.09909439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,304.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1011357232928276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298730969429016,0.129877358675003,-4.257619821146363e-06,0.0,0.0001026398967951,0.0,0.0,5.093527793884277,0.0,0.0,0.0,0.2744195759296417,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.003001197008416,-227.9454803466797,295.2305603027344,0.5491493344306946,0.050000000745058,0.0458181500434875,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038578412495553,-226.595458984375,296.3791198730469,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962161496281623,-2338.362548828125,304.1436462402344,0.8113812208175659,0.1563171744346618,0.1483821868896484,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491493344306946,0.050000000745058,0.228871151804924,291.1282043457031,291.1499938964844,271.20001220703125,269.8114318847656,282.7144775390625,293.29547119140625,291.12860107421875,1.0,0.1609519273042678,0.9696863889694214,0.9696863889694214,1.0,1.0,-0.608370840549469,0.2641142904758453,0.3442565500736236,0.0893335938453674,0.0,0.0,0.1743681281805038,24.64838218688965,25.0,2.299781560897827,-4555.87744140625,38.29825973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1019033417105674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313354223966598,0.1313396692276001,-4.260223704477539e-06,0.0,0.0001034189335769,0.0,0.0,5.155702590942383,0.0,0.0,0.0,0.2746598422527313,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.003001197008416,-227.9454803466797,295.2305603027344,0.5491493344306946,0.050000000745058,0.0458181500434875,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038578412495553,-226.595458984375,296.3791198730469,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962161496281623,-2338.362548828125,304.1436462402344,0.8113812208175659,0.1563171744346618,0.1483821868896484,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491493344306946,0.050000000745058,0.228871151804924,291.1282043457031,291.1499938964844,271.20001220703125,269.8114318847656,282.7144775390625,293.29547119140625,291.12860107421875,1.0,0.1609519273042678,0.9696863889694214,0.9696863889694214,1.0,1.0,-0.608370840549469,0.2641142904758453,0.3442565500736236,0.0893335938453674,0.0,0.0,0.1743681281805038,24.64838218688965,25.0,2.299781560897827,-4555.87744140625,38.29825973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.1019033417105674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313354223966598,0.1313396692276001,-4.260223704477539e-06,0.0,0.0001034189335769,0.0,0.0,5.155702590942383,0.0,0.0,0.0,0.2746598422527313,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030306670814752,-230.1478729248047,295.27154541015625,0.5492959022521973,0.050000000745058,0.0458171069622039,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038613139186054,-226.7793426513672,296.38458251953125,0.5492959022521973,0.050000000745058,0.0356355272233486,293.08984375,297.1499938964844,293.1499938964844,0.0975906699895858,-2365.22314453125,304.1434936523437,0.8145854473114014,0.1581497639417648,0.1501048356294632,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.2288659512996673,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,282.6878662109375,293.2908935546875,291.1299133300781,1.0,0.1611287593841552,0.9699389934539796,0.9699389934539796,1.0,1.0,-0.6104283928871155,0.2649915218353271,0.3454369008541107,0.0897554457187652,0.0,0.0,0.1769682466983795,24.63768196105957,25.0,1.7444701194763184,-4587.11376953125,38.50352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,304.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1026494950056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326867640018463,0.1326910257339477,-4.2626338654372375e-06,0.0,0.0001041761861415,0.0,0.0,5.213279724121094,0.0,0.0,0.0,0.2748827934265136,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030306670814752,-230.1478729248047,295.27154541015625,0.5492959022521973,0.050000000745058,0.0458171069622039,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038613139186054,-226.7793426513672,296.38458251953125,0.5492959022521973,0.050000000745058,0.0356355272233486,293.08984375,297.1499938964844,293.1499938964844,0.0975906699895858,-2365.22314453125,304.1434936523437,0.8145854473114014,0.1581497639417648,0.1501048356294632,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492959022521973,0.050000000745058,0.2288659512996673,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,282.6878662109375,293.2908935546875,291.1299133300781,1.0,0.1611287593841552,0.9699389934539796,0.9699389934539796,1.0,1.0,-0.6104283928871155,0.2649915218353271,0.3454369008541107,0.0897554457187652,0.0,0.0,0.1769682466983795,24.63768196105957,25.0,1.7444701194763184,-4587.11376953125,38.50352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,304.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1026494950056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326867640018463,0.1326910257339477,-4.2626338654372375e-06,0.0,0.0001041761861415,0.0,0.0,5.213279724121094,0.0,0.0,0.0,0.2748827934265136,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030618733726441,-232.48521423339844,295.3141784667969,0.5494412779808044,0.050000000745058,0.0458160787820816,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494412779808044,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038666708860546,-227.0757598876953,296.39190673828125,0.5494412779808044,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989974066615104,-2392.665771484375,304.143310546875,0.8177638649940491,0.160010427236557,0.1518558412790298,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494412779808044,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,282.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613104790449142,0.9701915979385376,0.9701915979385376,1.0,1.0,-0.6125200986862183,0.2658823430538177,0.3466377854347229,0.090187132358551,0.0,0.0,0.1795296967029571,24.62759590148925,25.0,0.8190097212791443,-4618.2578125,38.71384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,304.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1033714264631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340148001909256,0.134019061923027,-4.264949893695302e-06,0.0,0.0001049088605213,0.0,0.0,5.269910335540772,0.0,0.0,0.0,0.2751013040542602,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030618733726441,-232.48521423339844,295.3141784667969,0.5494412779808044,0.050000000745058,0.0458160787820816,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494412779808044,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038666708860546,-227.0757598876953,296.39190673828125,0.5494412779808044,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989974066615104,-2392.665771484375,304.143310546875,0.8177638649940491,0.160010427236557,0.1518558412790298,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494412779808044,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,282.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613104790449142,0.9701915979385376,0.9701915979385376,1.0,1.0,-0.6125200986862183,0.2658823430538177,0.3466377854347229,0.090187132358551,0.0,0.0,0.1795296967029571,24.62759590148925,25.0,0.8190097212791443,-4618.2578125,38.71384048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,304.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1033714264631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340148001909256,0.134019061923027,-4.264949893695302e-06,0.0,0.0001049088605213,0.0,0.0,5.269910335540772,0.0,0.0,0.0,0.2751013040542602,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.003078150562942,-233.70558166503903,295.33612060546875,0.5495131611824036,0.050000000745058,0.0458155684173107,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038700697477906,-227.2664031982422,296.39630126953125,0.5495131611824036,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997115448117256,-2406.572998046875,304.1432189941406,0.8193450570106506,0.1609501242637634,0.1527405530214309,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,282.64801025390625,293.283935546875,291.1305236816406,1.0,0.1614031344652176,0.9703179001808168,0.9703179001808168,1.0,1.0,-0.6135770678520203,0.2663321197032928,0.3472449779510498,0.0904063060879707,0.0,0.0,0.1808169782161712,24.622833251953125,25.0,0.4158200621604919,-4633.98583984375,38.82078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,304.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037236377596855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346842050552368,0.1346884816884994,-4.2661067709559575e-06,0.0,0.0001052663064911,0.0,0.0,5.298482418060303,0.0,0.0,0.0,0.275211364030838,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.003094800049439,-234.9541778564453,295.3585510253906,0.5495845079421997,0.050000000745058,0.0458150617778301,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038739198353141,-227.48326110839844,296.4012145996094,0.5495845079421997,0.050000000745058,0.0356339365243911,293.08660888671875,297.1499938964844,293.1499938964844,0.1004320383071899,-2420.584716796875,304.1431579589844,0.8209218978881836,0.1618954837322235,0.1536307036876678,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,282.6347045898437,293.2815856933594,291.1304931640625,1.0,0.161496877670288,0.970440149307251,0.970440149307251,1.0,1.0,-0.6146405935287476,0.2667844295501709,0.347856193780899,0.0906274318695068,0.0,0.0,0.182114839553833,24.61825942993164,25.0,0.0919468104839325,-4649.86279296875,38.928836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,304.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1040710434317588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353614032268524,0.1353656649589538,-4.267273652658332e-06,0.0,0.0001056188848451,0.0,0.0,5.32741117477417,0.0,0.0,0.0,0.2753227651119232,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.0031292627099901,-237.5382537841797,295.4047241210937,0.5497257113456726,0.050000000745058,0.0458140634000301,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038829236291348,-227.99166870117188,296.41259765625,0.5497257113456726,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018901094794273,-2448.876708984375,304.1430053710937,0.8240663409233093,0.1638014465570449,0.1554258316755294,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,282.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616874188184738,0.9706847071647644,0.9706847071647644,1.0,1.0,-0.6167855858802795,0.2676960229873657,0.3490895330905914,0.091075375676155,0.0,0.0,0.1847468018531799,24.6096134185791,25.0,-0.3097001314163208,-4682.09033203125,39.148040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1047553047537803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367439180612564,0.136748194694519,-4.2696556192822754e-06,0.0,0.0001063133167917,0.0,0.0,5.386557102203369,0.0,0.0,0.0,0.2755504548549652,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.0031292627099901,-237.5382537841797,295.4047241210937,0.5497257113456726,0.050000000745058,0.0458140634000301,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038829236291348,-227.99166870117188,296.41259765625,0.5497257113456726,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018901094794273,-2448.876708984375,304.1430053710937,0.8240663409233093,0.1638014465570449,0.1554258316755294,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,282.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616874188184738,0.9706847071647644,0.9706847071647644,1.0,1.0,-0.6167855858802795,0.2676960229873657,0.3490895330905914,0.091075375676155,0.0,0.0,0.1847468018531799,24.6096134185791,25.0,-0.3097001314163208,-4682.09033203125,39.148040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1047553047537803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367439180612564,0.136748194694519,-4.2696556192822754e-06,0.0,0.0001063133167917,0.0,0.0,5.386557102203369,0.0,0.0,0.0,0.2755504548549652,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031652436591684,-240.2340240478516,295.45281982421875,0.5498650074005127,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498650074005127,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.003893646877259,-228.5972442626953,296.4261169433594,0.5498650074005127,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.1033687070012092,-2477.478271484375,304.14288330078125,0.8272051811218262,0.1657265722751617,0.1572394073009491,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498650074005127,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,282.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618818193674087,0.9709292054176332,0.9709292054176332,1.0,1.0,-0.6189528107643127,0.2686162889003753,0.3503365218639374,0.0915305241942405,0.0,0.0,0.187423974275589,24.60161590576172,25.0,-0.429705947637558,-4714.90234375,39.371219635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1054314449429512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381653547286987,0.1381696313619613,-4.27211534770322e-06,0.0,0.0001069995123543,0.0,0.0,5.447503566741943,0.0,0.0,0.0,0.2757852077484131,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031652436591684,-240.2340240478516,295.45281982421875,0.5498650074005127,0.050000000745058,0.0458130799233913,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498650074005127,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.003893646877259,-228.5972442626953,296.4261169433594,0.5498650074005127,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.1033687070012092,-2477.478271484375,304.14288330078125,0.8272051811218262,0.1657265722751617,0.1572394073009491,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498650074005127,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,282.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618818193674087,0.9709292054176332,0.9709292054176332,1.0,1.0,-0.6189528107643127,0.2686162889003753,0.3503365218639374,0.0915305241942405,0.0,0.0,0.187423974275589,24.60161590576172,25.0,-0.429705947637558,-4714.90234375,39.371219635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1054314449429512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381653547286987,0.1381696313619613,-4.27211534770322e-06,0.0,0.0001069995123543,0.0,0.0,5.447503566741943,0.0,0.0,0.0,0.2757852077484131,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.0032027738634496,-243.04229736328125,295.5029602050781,0.5500025153160095,0.050000000745058,0.0458121113479137,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039061228744685,-229.3006896972656,296.44189453125,0.5500025153160095,0.050000000745058,0.0356316417455673,293.0824584960937,297.1499938964844,293.1499938964844,0.1048662438988685,-2506.355224609375,304.14276123046875,0.8303462862968445,0.1676700860261917,0.1590706408023834,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.2288409769535064,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,282.5550842285156,293.267333984375,291.1297607421875,1.0,0.1620799005031585,0.9711688756942748,0.9711688756942748,1.0,1.0,-0.6211413741111755,0.2695448398590088,0.3515965342521667,0.0919925346970558,0.0,0.0,0.1901353001594543,24.59423446655273,25.0,-0.3781836926937103,-4748.17529296875,39.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061068400740623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396218240261078,0.1396261006593704,-4.2746537474158686e-06,0.0,0.0001076849512173,0.0,0.0,5.510105609893799,0.0,0.0,0.0,0.2760266065597534,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.0032027738634496,-243.04229736328125,295.5029602050781,0.5500025153160095,0.050000000745058,0.0458121113479137,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039061228744685,-229.3006896972656,296.44189453125,0.5500025153160095,0.050000000745058,0.0356316417455673,293.0824584960937,297.1499938964844,293.1499938964844,0.1048662438988685,-2506.355224609375,304.14276123046875,0.8303462862968445,0.1676700860261917,0.1590706408023834,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500025153160095,0.050000000745058,0.2288409769535064,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,282.5550842285156,293.267333984375,291.1297607421875,1.0,0.1620799005031585,0.9711688756942748,0.9711688756942748,1.0,1.0,-0.6211413741111755,0.2695448398590088,0.3515965342521667,0.0919925346970558,0.0,0.0,0.1901353001594543,24.59423446655273,25.0,-0.3781836926937103,-4748.17529296875,39.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061068400740623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396218240261078,0.1396261006593704,-4.2746537474158686e-06,0.0,0.0001076849512173,0.0,0.0,5.510105609893799,0.0,0.0,0.0,0.2760266065597534,4.0,0.0,1.0
841380,293.0418701171875,297.1499938964844,293.1499938964844,0.0032417569309473,-245.9549255371093,295.5550537109375,0.5501385927200317,0.050000000745058,0.0458111502230167,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501385927200317,0.050000000745058,0.0482413470745086,293.14373779296875,297.1499938964844,293.1499938964844,0.0039202603511512,-230.0963287353516,296.4598999023437,0.5501385927200317,0.050000000745058,0.0356308966875076,293.08123779296875,297.1499938964844,293.1499938964844,0.1063807755708694,-2535.468017578125,304.14263916015625,0.8334943056106567,0.1696299016475677,0.1609175503253936,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501385927200317,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,282.5285949707031,293.2625427246094,291.1296081542969,1.0,0.1622812896966934,0.9714085459709167,0.9714085459709167,1.0,1.0,-0.6233488321304321,0.2704807221889496,0.3528681397438049,0.0924609005451202,0.0,0.0,0.1928666532039642,24.58737564086914,25.0,-0.2727500200271606,-4781.771484375,39.8288688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1067882552742958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411059945821762,0.1411102712154388,-4.277259449736448e-06,0.0,0.0001083765018847,0.0,0.0,5.574058532714844,0.0,0.0,0.0,0.2762735188007355,4.0,0.0,1.0
841440,293.0418701171875,297.1499938964844,293.1499938964844,0.0032417569309473,-245.9549255371093,295.5550537109375,0.5501385927200317,0.050000000745058,0.0458111502230167,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501385927200317,0.050000000745058,0.0482413470745086,293.14373779296875,297.1499938964844,293.1499938964844,0.0039202603511512,-230.0963287353516,296.4598999023437,0.5501385927200317,0.050000000745058,0.0356308966875076,293.08123779296875,297.1499938964844,293.1499938964844,0.1063807755708694,-2535.468017578125,304.14263916015625,0.8334943056106567,0.1696299016475677,0.1609175503253936,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501385927200317,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,282.5285949707031,293.2625427246094,291.1296081542969,1.0,0.1622812896966934,0.9714085459709167,0.9714085459709167,1.0,1.0,-0.6233488321304321,0.2704807221889496,0.3528681397438049,0.0924609005451202,0.0,0.0,0.1928666532039642,24.58737564086914,25.0,-0.2727500200271606,-4781.771484375,39.8288688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1067882552742958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411059945821762,0.1411102712154388,-4.277259449736448e-06,0.0,0.0001083765018847,0.0,0.0,5.574058532714844,0.0,0.0,0.0,0.2762735188007355,4.0,0.0,1.0
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.0032618115656077,-247.4515380859375,295.58184814453125,0.5502061247825623,0.050000000745058,0.0458106771111488,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502061247825623,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.003927971702069,-230.5297393798828,296.46978759765625,0.5502061247825623,0.050000000745058,0.0356305241584777,293.08062744140625,297.1499938964844,293.1499938964844,0.1071442738175392,-2550.10986328125,304.1426086425781,0.8350725173950195,0.1706157028675079,0.1618466973304748,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502061247825623,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,282.51531982421875,293.2601318359375,291.1295471191406,1.0,0.1623831838369369,0.9715283513069152,0.9715283513069152,1.0,1.0,-0.624459445476532,0.2709513306617737,0.3535081446170807,0.0926974117755889,0.0,0.0,0.1942372024059295,24.58414077758789,25.0,-0.2199212312698364,-4798.66455078125,39.94548416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.107133001089096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418570429086685,0.1418613195419311,-4.278585493011633e-06,0.0,0.0001087263735826,0.0,0.0,5.606484413146973,0.0,0.0,0.0,0.2763988375663757,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032822175417095,-248.97315979003903,295.609130859375,0.5502733588218689,0.050000000745058,0.0458102039992809,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502733588218689,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039360863156616,-230.98541259765625,296.48016357421875,0.5502733588218689,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079116016626358,-2564.802001953125,304.1425476074219,0.8366537094116211,0.1716050505638122,0.1627791821956634,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502733588218689,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,282.5020751953125,293.2577209472656,291.1294860839844,1.0,0.1624857783317566,0.9716432094573976,0.9716432094573976,1.0,1.0,-0.6255741119384766,0.2714234292507171,0.3541506826877594,0.0929352641105651,0.0,0.0,0.1956097781658172,24.58101463317871,25.0,-0.1731194704771042,-4815.61279296875,40.06290817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1074809357523918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142613336443901,0.1426176130771637,-4.2799247239599936e-06,0.0,0.0001090794903575,0.0,0.0,5.6391777992248535,0.0,0.0,0.0,0.2765252292156219,4.0,0.0,1.0
