time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033241373021155,-252.0951385498047,295.6651306152344,0.5504070520401001,0.050000000745058,0.0458092652261257,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039535835385322,-231.9668884277344,296.5025939941406,0.5504070520401001,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094579696655273,-2594.341552734375,304.1424560546875,0.8398274779319763,0.1735943704843521,0.1646543890237808,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,282.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626931577920913,0.971872866153717,0.971872866153717,1.0,1.0,-0.6278157234191895,0.2723723948001861,0.3554433286190033,0.0934152379631996,0.0,0.0,0.1983595937490463,24.575090408325195,25.0,-0.1022164598107338,-4849.66748046875,40.30020523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081885769963264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441407948732376,0.1441450864076614,-4.282643658370944e-06,0.0,0.0001097976492019,0.0,0.0,5.705337524414063,0.0,0.0,0.0,0.2767812609672546,4.0,0.0,1.0
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033241373021155,-252.0951385498047,295.6651306152344,0.5504070520401001,0.050000000745058,0.0458092652261257,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039535835385322,-231.9668884277344,296.5025939941406,0.5504070520401001,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094579696655273,-2594.341552734375,304.1424560546875,0.8398274779319763,0.1735943704843521,0.1646543890237808,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504070520401001,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,282.4756164550781,293.2528686523437,291.1294250488281,1.0,0.1626931577920913,0.971872866153717,0.971872866153717,1.0,1.0,-0.6278157234191895,0.2723723948001861,0.3554433286190033,0.0934152379631996,0.0,0.0,0.1983595937490463,24.575090408325195,25.0,-0.1022164598107338,-4849.66748046875,40.30020523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081885769963264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441407948732376,0.1441450864076614,-4.282643658370944e-06,0.0,0.0001097976492019,0.0,0.0,5.705337524414063,0.0,0.0,0.0,0.2767812609672546,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.003367499448359,-255.31900024414065,295.7229919433594,0.5505398511886597,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.003972734324634,-233.03955078125,296.5271911621094,0.5505398511886597,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110191568732261,-2624.07275390625,304.1423645019531,0.843017578125,0.1755967587232589,0.1665420830249786,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,282.4491577148437,293.2480163574219,291.1293640136719,1.0,0.1629031747579574,0.9721025228500366,0.9721025228500366,1.0,1.0,-0.6300724148750305,0.2733272314071655,0.356745183467865,0.0939005762338638,0.0,0.0,0.2011132985353469,24.569562911987305,25.0,-0.055328793823719,-4883.93896484375,40.54059982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089133247733116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456868946552276,0.1456911712884903,-4.285413069737842e-06,0.0,0.0001105331830331,0.0,0.0,5.772479057312012,0.0,0.0,0.0,0.2770413756370544,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.003367499448359,-255.31900024414065,295.7229919433594,0.5505398511886597,0.050000000745058,0.0458083301782608,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.003972734324634,-233.03955078125,296.5271911621094,0.5505398511886597,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110191568732261,-2624.07275390625,304.1423645019531,0.843017578125,0.1755967587232589,0.1665420830249786,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505398511886597,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,282.4491577148437,293.2480163574219,291.1293640136719,1.0,0.1629031747579574,0.9721025228500366,0.9721025228500366,1.0,1.0,-0.6300724148750305,0.2733272314071655,0.356745183467865,0.0939005762338638,0.0,0.0,0.2011132985353469,24.569562911987305,25.0,-0.055328793823719,-4883.93896484375,40.54059982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089133247733116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456868946552276,0.1456911712884903,-4.285413069737842e-06,0.0,0.0001105331830331,0.0,0.0,5.772479057312012,0.0,0.0,0.0,0.2770413756370544,4.0,0.0,1.0
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.0034123007208108,-258.6438293457031,295.78271484375,0.5506718754768372,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506718754768372,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039935396052896,-234.203125,296.55389404296875,0.5506718754768372,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125945970416069,-2653.983642578125,304.14227294921875,0.8462252616882324,0.1776113957166671,0.1684414744377136,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506718754768372,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,282.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631156951189041,0.972327470779419,0.972327470779419,1.0,1.0,-0.6323431730270386,0.274287462234497,0.3580557107925415,0.0943909361958503,0.0,0.0,0.2038684040307998,24.564393997192383,25.0,-0.0189371313899755,-4918.4375,40.78398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1096563637256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472504287958145,0.1472547203302383,-4.288230229576584e-06,0.0,0.0001112872705562,0.0,0.0,5.840560436248779,0.0,0.0,0.0,0.277305394411087,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.0034123007208108,-258.6438293457031,295.78271484375,0.5506718754768372,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506718754768372,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039935396052896,-234.203125,296.55389404296875,0.5506718754768372,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125945970416069,-2653.983642578125,304.14227294921875,0.8462252616882324,0.1776113957166671,0.1684414744377136,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506718754768372,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,282.4226989746094,293.2431335449219,291.1293640136719,1.0,0.1631156951189041,0.972327470779419,0.972327470779419,1.0,1.0,-0.6323431730270386,0.274287462234497,0.3580557107925415,0.0943909361958503,0.0,0.0,0.2038684040307998,24.564393997192383,25.0,-0.0189371313899755,-4918.4375,40.78398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1096563637256622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472504287958145,0.1472547203302383,-4.288230229576584e-06,0.0,0.0001112872705562,0.0,0.0,5.840560436248779,0.0,0.0,0.0,0.277305394411087,4.0,0.0,1.0
841980,293.0126953125,297.1499938964844,293.1499938964844,0.003458579769358,-262.07159423828125,295.84429931640625,0.5508032441139221,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508032441139221,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040160352364182,-235.4592742919922,296.582763671875,0.5508032441139221,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141839995980262,-2684.06787109375,304.1422119140625,0.8494514226913452,0.1796377897262573,0.1703520715236663,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508032441139221,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,282.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633305996656417,0.972552478313446,0.972552478313446,1.0,1.0,-0.6346274614334106,0.2752529680728912,0.3593745231628418,0.094886191189289,0.0,0.0,0.2066228091716766,24.559553146362305,25.0,-0.0269898157566785,-4952.96484375,41.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104180663824081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488301157951355,0.1488344073295593,-4.291095137887169e-06,0.0,0.0001120602973969,0.0,0.0,5.909531593322754,0.0,0.0,0.0,0.2775731682777405,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.003458579769358,-262.07159423828125,295.84429931640625,0.5508032441139221,0.050000000745058,0.045806486159563,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508032441139221,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040160352364182,-235.4592742919922,296.582763671875,0.5508032441139221,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141839995980262,-2684.06787109375,304.1422119140625,0.8494514226913452,0.1796377897262573,0.1703520715236663,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508032441139221,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,282.3962707519531,293.2382507324219,291.1293640136719,1.0,0.1633305996656417,0.972552478313446,0.972552478313446,1.0,1.0,-0.6346274614334106,0.2752529680728912,0.3593745231628418,0.094886191189289,0.0,0.0,0.2066228091716766,24.559553146362305,25.0,-0.0269898157566785,-4952.96484375,41.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1104180663824081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488301157951355,0.1488344073295593,-4.291095137887169e-06,0.0,0.0001120602973969,0.0,0.0,5.909531593322754,0.0,0.0,0.0,0.2775731682777405,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034822595771402,-263.8233642578125,295.8757629394531,0.5508687496185303,0.050000000745058,0.0458060279488563,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508687496185303,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.004027918446809,-236.1225433349609,296.5979919433594,0.5508687496185303,0.050000000745058,0.0356269106268882,293.0757751464844,297.1499938964844,293.1499938964844,0.1149843856692314,-2699.1845703125,304.1421813964844,0.8510715365409851,0.180655226111412,0.1713114082813263,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508687496185303,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,282.383056640625,293.2358093261719,291.1292724609375,1.0,0.1634389162063598,0.9726649522781372,0.9726649522781372,1.0,1.0,-0.6357744932174683,0.2757376134395599,0.3600368797779083,0.0951356068253517,0.0,0.0,0.2080068290233612,24.557247161865234,25.0,-0.1613931357860565,-4970.11376953125,41.15449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1108052656054496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496277749538421,0.149632066488266,-4.292545327189146e-06,0.0,0.0001124532645917,0.0,0.0,5.944426536560059,0.0,0.0,0.0,0.2777087390422821,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.0035063184332102,-265.6015319824219,295.9076538085937,0.5509341359138489,0.050000000745058,0.0458055734634399,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509341359138489,0.050000000745058,0.0482354722917079,293.1051940917969,297.1499938964844,293.1499938964844,0.0040402356535196,-236.8096923828125,296.6137390136719,0.5509341359138489,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.115788385272026,-2714.346923828125,304.1421203613281,0.8526961803436279,0.1816754043102264,0.1722733229398727,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509341359138489,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,282.3698425292969,293.2333374023437,291.12921142578125,1.0,0.1635477691888809,0.972773015499115,0.972773015499115,1.0,1.0,-0.6369246244430542,0.2762234210968017,0.3607012033462524,0.0953860878944397,0.0,0.0,0.2094015181064605,24.55501174926757,25.0,-0.0822395607829094,-4988.189453125,41.27940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1111964508891105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504353880882263,0.1504396796226501,-4.294012796890456e-06,0.0,0.000112850262667,0.0,0.0,5.979798793792725,0.0,0.0,0.0,0.2778461575508117,4.0,0.0,1.0
842220,293.00146484375,297.1499938964844,293.1499938964844,0.003555410541594,-269.215087890625,295.9731750488281,0.5510647296905518,0.050000000745058,0.0458046607673168,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040659797377884,-238.2362670898437,296.64715576171875,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173972636461258,-2744.603271484375,304.14208984375,0.8559582829475403,0.1837231516838073,0.1742042601108551,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,282.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637669652700424,0.9729891419410706,0.9729891419410706,1.0,1.0,-0.639233410358429,0.2771983444690704,0.3620350360870361,0.0958902910351753,0.0,0.0,0.2120736688375473,24.55072021484375,25.0,1.5156164169311523,-5027.15185546875,41.531211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119969487190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520319432020187,0.1520362496376037,-4.296982297091745e-06,0.0,0.0001136626669904,0.0,0.0,6.049948215484619,0.0,0.0,0.0,0.2781191766262054,4.0,0.0,1.0
842280,293.00146484375,297.1499938964844,293.1499938964844,0.003555410541594,-269.215087890625,295.9731750488281,0.5510647296905518,0.050000000745058,0.0458046607673168,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040659797377884,-238.2362670898437,296.64715576171875,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173972636461258,-2744.603271484375,304.14208984375,0.8559582829475403,0.1837231516838073,0.1742042601108551,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,282.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637669652700424,0.9729891419410706,0.9729891419410706,1.0,1.0,-0.639233410358429,0.2771983444690704,0.3620350360870361,0.0958902910351753,0.0,0.0,0.2120736688375473,24.55072021484375,25.0,1.5156164169311523,-5027.15185546875,41.531211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119969487190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520319432020187,0.1520362496376037,-4.296982297091745e-06,0.0,0.0001136626669904,0.0,0.0,6.049948215484619,0.0,0.0,0.0,0.2781191766262054,4.0,0.0,1.0
842340,292.9959411621094,297.1499938964844,293.1499938964844,0.0036057739052921,-272.8996887207031,296.0413513183594,0.551194965839386,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040931450203061,-239.72711181640625,296.6834716796875,0.551194965839386,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190043985843658,-2774.712890625,304.1420288085937,0.8592362999916077,0.1857802420854568,0.1761441975831985,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,282.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639881432056427,0.9732053279876708,0.9732053279876708,1.0,1.0,-0.6415529847145081,0.2781774997711181,0.3633754849433899,0.0963986441493034,0.0,0.0,0.2143662720918655,24.54668235778809,25.0,2.470919132232666,-5063.47265625,41.7856330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,305.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1128274574875831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534491926431656,0.1534534990787506,-4.299778083804995e-06,0.0,0.0001145055211964,0.0,0.0,6.112586498260498,0.0,0.0,0.0,0.2783651947975158,4.0,0.0,1.0
842400,292.9959411621094,297.1499938964844,293.1499938964844,0.0036057739052921,-272.8996887207031,296.0413513183594,0.551194965839386,0.050000000745058,0.0458037517964839,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040931450203061,-239.72711181640625,296.6834716796875,0.551194965839386,0.050000000745058,0.0356251411139965,293.0738830566406,297.1499938964844,293.1499938964844,0.1190043985843658,-2774.712890625,304.1420288085937,0.8592362999916077,0.1857802420854568,0.1761441975831985,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.551194965839386,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,282.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639881432056427,0.9732053279876708,0.9732053279876708,1.0,1.0,-0.6415529847145081,0.2781774997711181,0.3633754849433899,0.0963986441493034,0.0,0.0,0.2143662720918655,24.54668235778809,25.0,2.470919132232666,-5063.47265625,41.7856330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,305.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1128274574875831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534491926431656,0.1534534990787506,-4.299778083804995e-06,0.0,0.0001145055211964,0.0,0.0,6.112586498260498,0.0,0.0,0.0,0.2783651947975158,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.003657435066998,-276.6796875,296.1106872558594,0.551324725151062,0.050000000745058,0.0458028502762317,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.004121946170926,-241.31423950195312,296.7213134765625,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206325218081474,-2805.146728515625,304.1419677734375,0.8625277876853943,0.1878458112478256,0.1780921816825866,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947088479995,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,282.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642111390829086,0.9734163284301758,0.9734163284301758,1.0,1.0,-0.6438823342323303,0.2791610062122345,0.3647213280200958,0.0969094336032867,0.0,0.0,0.2165351659059524,24.54288101196289,25.0,1.2258684635162354,-5097.279296875,42.04254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136709600687027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547466516494751,0.1547509580850601,-4.302283741708379e-06,0.0,0.0001153615739895,0.0,0.0,6.169978618621826,0.0,0.0,0.0,0.2785907685756683,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.003657435066998,-276.6796875,296.1106872558594,0.551324725151062,0.050000000745058,0.0458028502762317,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.004121946170926,-241.31423950195312,296.7213134765625,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206325218081474,-2805.146728515625,304.1419677734375,0.8625277876853943,0.1878458112478256,0.1780921816825866,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947088479995,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,282.2906494140625,293.21856689453125,291.1330871582031,1.0,0.1642111390829086,0.9734163284301758,0.9734163284301758,1.0,1.0,-0.6438823342323303,0.2791610062122345,0.3647213280200958,0.0969094336032867,0.0,0.0,0.2165351659059524,24.54288101196289,25.0,1.2258684635162354,-5097.279296875,42.04254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136709600687027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547466516494751,0.1547509580850601,-4.302283741708379e-06,0.0,0.0001153615739895,0.0,0.0,6.169978618621826,0.0,0.0,0.0,0.2785907685756683,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037109397817403,-280.59576416015625,296.1810607910156,0.5514541268348694,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514541268348694,0.050000000745058,0.0482316575944423,293.0802307128906,297.1499938964844,293.1499938964844,0.0041527738794684,-243.020248413086,296.7606201171875,0.5514541268348694,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222838759422302,-2835.946533203125,304.14190673828125,0.865831732749939,0.1899200528860092,0.1800482422113418,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514541268348694,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,282.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644359230995178,0.9736273884773254,0.9736273884773254,1.0,1.0,-0.6462213397026062,0.2801495194435119,0.3660718500614166,0.0974212512373924,0.0,0.0,0.2187891751527786,24.539287567138672,25.0,-0.3081520795822143,-5130.04345703125,42.301944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,305.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145146861672401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560856401920318,0.1560899466276168,-4.304757567297202e-06,0.0,0.0001162178450613,0.0,0.0,6.229171752929688,0.0,0.0,0.0,0.2788216471672058,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037109397817403,-280.59576416015625,296.1810607910156,0.5514541268348694,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514541268348694,0.050000000745058,0.0482316575944423,293.0802307128906,297.1499938964844,293.1499938964844,0.0041527738794684,-243.020248413086,296.7606201171875,0.5514541268348694,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222838759422302,-2835.946533203125,304.14190673828125,0.865831732749939,0.1899200528860092,0.1800482422113418,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514541268348694,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,282.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644359230995178,0.9736273884773254,0.9736273884773254,1.0,1.0,-0.6462213397026062,0.2801495194435119,0.3660718500614166,0.0974212512373924,0.0,0.0,0.2187891751527786,24.539287567138672,25.0,-0.3081520795822143,-5130.04345703125,42.301944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,305.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145146861672401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560856401920318,0.1560899466276168,-4.304757567297202e-06,0.0,0.0001162178450613,0.0,0.0,6.229171752929688,0.0,0.0,0.0,0.2788216471672058,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037382505834102,-282.5970458984375,296.216552734375,0.5515187978744507,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187978744507,0.050000000745058,0.0482311844825744,293.0771484375,297.1499938964844,293.1499938964844,0.0041688825003802,-243.9160003662109,296.7807312011719,0.5515187978744507,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.1231208071112632,-2851.5341796875,304.141845703125,0.8674882054328918,0.1909605413675308,0.1810293793678283,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187978744507,0.050000000745058,0.2287879735231399,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,282.25103759765625,293.21112060546875,291.1321105957031,1.0,0.1645489484071731,0.973732888698578,0.973732888698578,1.0,1.0,-0.6473946571350098,0.2806457281112671,0.3667488992214203,0.0976775512099266,0.0,0.0,0.2200144082307815,24.537548065185547,25.0,-1.7557445764541626,-5144.830078125,42.43257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149317026138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567979753017425,0.1568022817373275,-4.306040409574052e-06,0.0,0.0001166410656878,0.0,0.0,6.260666370391846,0.0,0.0,0.0,0.2789442837238312,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037660486996173,-284.6374816894531,296.2520751953125,0.551583468914032,0.050000000745058,0.0458010509610176,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.551583468914032,0.050000000745058,0.0482307113707065,293.07403564453125,297.1499938964844,293.1499938964844,0.0041855513118207,-244.84727478027344,296.801025390625,0.551583468914032,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239675804972648,-2867.29345703125,304.14178466796875,0.8691476583480835,0.1920035183429718,0.1820127069950103,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.551583468914032,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,282.2378234863281,293.2086181640625,291.1307067871094,1.0,0.1646623909473419,0.9738343358039856,0.9738343358039856,1.0,1.0,-0.6485705375671387,0.2811432182788849,0.3674272894859314,0.0979340821504592,0.0,0.0,0.221387431025505,24.53583717346192,25.0,-3.084173679351806,-5160.57275390625,42.56382369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153423488140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575851440429687,0.1575894504785537,-4.3074091991002206e-06,0.0,0.000117057817988,0.0,0.0,6.295438289642334,0.0,0.0,0.0,0.2790791094303131,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.003822905709967,-288.80572509765625,296.3240966796875,0.551713228225708,0.050000000745058,0.0458001531660556,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551713228225708,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042203268967568,-246.78990173339844,296.84283447265625,0.551713228225708,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256763637065887,-2899.031982421875,304.1416931152344,0.872475802898407,0.1940969377756118,0.1839862912893295,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551713228225708,0.050000000745058,0.2287812381982803,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,282.21142578125,293.20361328125,291.1276550292969,1.0,0.1648904681205749,0.9740371704101562,0.9740371704101562,1.0,1.0,-0.6509305834770203,0.2821424305438995,0.3687881827354431,0.098448134958744,0.0,0.0,0.2245013266801834,24.53245735168457,25.0,-4.046182155609131,-5194.52197265625,42.82820892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161492988467216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594143807888031,0.1594186872243881,-4.310578333388548e-06,0.0,0.0001178767706733,0.0,0.0,6.376387596130371,0.0,0.0,0.0,0.2793920338153839,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.003822905709967,-288.80572509765625,296.3240966796875,0.551713228225708,0.050000000745058,0.0458001531660556,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551713228225708,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042203268967568,-246.78990173339844,296.84283447265625,0.551713228225708,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256763637065887,-2899.031982421875,304.1416931152344,0.872475802898407,0.1940969377756118,0.1839862912893295,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.551713228225708,0.050000000745058,0.2287812381982803,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,282.21142578125,293.20361328125,291.1276550292969,1.0,0.1648904681205749,0.9740371704101562,0.9740371704101562,1.0,1.0,-0.6509305834770203,0.2821424305438995,0.3687881827354431,0.098448134958744,0.0,0.0,0.2245013266801834,24.53245735168457,25.0,-4.046182155609131,-5194.52197265625,42.82820892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161492988467216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594143807888031,0.1594186872243881,-4.310578333388548e-06,0.0,0.0001178767706733,0.0,0.0,6.376387596130371,0.0,0.0,0.0,0.2793920338153839,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0038812542334198,-293.0590515136719,296.3983154296875,0.5518435835838318,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518435835838318,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042567951604723,-248.81239318847656,296.88720703125,0.5518435835838318,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273895651102066,-2930.738525390625,304.1416015625,0.8758155703544617,0.1962007731199264,0.1859696060419082,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518435835838318,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,282.1849975585937,293.1985168457031,291.125732421875,1.0,0.1651201844215393,0.974239945411682,0.974239945411682,1.0,1.0,-0.6533023118972778,0.2831474840641022,0.370154857635498,0.0989637076854705,0.0,0.0,0.2278896570205688,24.52911376953125,25.0,-2.25675368309021,-5234.81396484375,43.095176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169494241476059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614864468574524,0.1614907681941986,-4.314322268328397e-06,0.0,0.0001186887966468,0.0,0.0,6.468580722808838,0.0,0.0,0.0,0.2797500491142273,4.0,0.0,1.0
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0038812542334198,-293.0590515136719,296.3983154296875,0.5518435835838318,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518435835838318,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042567951604723,-248.81239318847656,296.88720703125,0.5518435835838318,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273895651102066,-2930.738525390625,304.1416015625,0.8758155703544617,0.1962007731199264,0.1859696060419082,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518435835838318,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,282.1849975585937,293.1985168457031,291.125732421875,1.0,0.1651201844215393,0.974239945411682,0.974239945411682,1.0,1.0,-0.6533023118972778,0.2831474840641022,0.370154857635498,0.0989637076854705,0.0,0.0,0.2278896570205688,24.52911376953125,25.0,-2.25675368309021,-5234.81396484375,43.095176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169494241476059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614864468574524,0.1614907681941986,-4.314322268328397e-06,0.0,0.0001186887966468,0.0,0.0,6.468580722808838,0.0,0.0,0.0,0.2797500491142273,4.0,0.0,1.0
843060,292.9639892578125,297.1499938964844,293.1499938964844,0.0039407494477927,-297.3428955078125,296.47613525390625,0.5519745349884033,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519745349884033,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.004294526297599,-250.86691284179688,296.9354553222656,0.5519745349884033,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290784627199173,-2961.83740234375,304.1416015625,0.879164457321167,0.1983143240213394,0.1879622191190719,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519745349884033,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,282.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653515100479126,0.9744362235069276,0.9744362235069276,1.0,1.0,-0.6556851863861084,0.2841579914093017,0.3715271949768066,0.0994807258248329,0.0,0.0,0.2309524416923523,24.52581787109375,25.0,1.9552191495895384,-5277.57421875,43.36470413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177732571959495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634995341300964,0.1635038554668426,-4.318293122196337e-06,0.0,0.0001195248842122,0.0,0.0,6.5589280128479,0.0,0.0,0.0,0.2801044285297394,4.0,0.0,1.0
843120,292.9639892578125,297.1499938964844,293.1499938964844,0.0039407494477927,-297.3428955078125,296.47613525390625,0.5519745349884033,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519745349884033,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.004294526297599,-250.86691284179688,296.9354553222656,0.5519745349884033,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290784627199173,-2961.83740234375,304.1416015625,0.879164457321167,0.1983143240213394,0.1879622191190719,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519745349884033,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,282.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653515100479126,0.9744362235069276,0.9744362235069276,1.0,1.0,-0.6556851863861084,0.2841579914093017,0.3715271949768066,0.0994807258248329,0.0,0.0,0.2309524416923523,24.52581787109375,25.0,1.9552191495895384,-5277.57421875,43.36470413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177732571959495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634995341300964,0.1635038554668426,-4.318293122196337e-06,0.0,0.0001195248842122,0.0,0.0,6.5589280128479,0.0,0.0,0.0,0.2801044285297394,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.004001120571047,-301.6611328125,296.556396484375,0.5521057844161987,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521057844161987,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043334634974598,-252.9709930419922,296.9865417480469,0.5521057844161987,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307666450738906,-2992.817138671875,304.1415710449219,0.8825182914733887,0.2004364430904388,0.1899631023406982,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521057844161987,0.050000000745058,0.2287676781415939,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,282.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655844002962112,0.9746325016021729,0.9746325016021729,1.0,1.0,-0.6580779552459717,0.2851735353469848,0.3729044198989868,0.0999991297721862,0.0,0.0,0.2335480898618698,24.522613525390625,25.0,2.688773393630981,-5314.9482421875,43.636714935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.118621751666069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652068942785263,0.1652112156152725,-4.321847427490866e-06,0.0,0.0001203860010718,0.0,0.0,6.636064529418945,0.0,0.0,0.0,0.2804107964038849,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.004001120571047,-301.6611328125,296.556396484375,0.5521057844161987,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521057844161987,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043334634974598,-252.9709930419922,296.9865417480469,0.5521057844161987,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307666450738906,-2992.817138671875,304.1415710449219,0.8825182914733887,0.2004364430904388,0.1899631023406982,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521057844161987,0.050000000745058,0.2287676781415939,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,282.1322631835937,293.1883239746094,291.1296081542969,1.0,0.1655844002962112,0.9746325016021729,0.9746325016021729,1.0,1.0,-0.6580779552459717,0.2851735353469848,0.3729044198989868,0.0999991297721862,0.0,0.0,0.2335480898618698,24.522613525390625,25.0,2.688773393630981,-5314.9482421875,43.636714935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.118621751666069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652068942785263,0.1652112156152725,-4.321847427490866e-06,0.0,0.0001203860010718,0.0,0.0,6.636064529418945,0.0,0.0,0.0,0.2804107964038849,4.0,0.0,1.0
843300,292.9563293457031,297.1499938964844,293.1499938964844,0.0040319846011698,-303.86700439453125,296.5968933105469,0.5521714687347412,0.050000000745058,0.0457969829440116,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521714687347412,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.004353686235845,-254.06558227539065,297.0126037597656,0.5521714687347412,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316196024417877,-3008.44677734375,304.1415710449219,0.8841962814331055,0.2015006989240646,0.1909665167331695,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521714687347412,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,282.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657014340162277,0.9747306108474731,0.9747306108474731,1.0,1.0,-0.6592779159545898,0.285683125257492,0.3735947906970978,0.100258857011795,0.0,0.0,0.2347976863384246,24.52104759216309,25.0,2.269848585128784,-5332.974609375,43.77364730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1190490946173667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660138517618179,0.1660181879997253,-4.323476787249092e-06,0.0,0.0001208196990774,0.0,0.0,6.672522068023682,0.0,0.0,0.0,0.2805551290512085,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040632626041769,-306.1004638671875,296.6376647949219,0.5522372722625732,0.050000000745058,0.0457965321838855,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522372722625732,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.0043743923306465,-255.18682861328125,297.0390319824219,0.5522372722625732,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324781328439712,-3024.1611328125,304.1415405273437,0.8858747482299805,0.2025672644376754,0.1919719874858856,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522372722625732,0.050000000745058,0.228763148188591,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,282.1059875488281,293.1832275390625,291.1307067871094,1.0,0.165818840265274,0.9748247861862184,0.9748247861862184,1.0,1.0,-0.6604803204536438,0.2861938774585724,0.3742864727973938,0.1005189195275306,0.0,0.0,0.2360379695892334,24.519500732421875,25.0,1.7532771825790403,-5350.95654296875,43.91119766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194767951965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668148338794708,0.166819155216217,-4.325067948229844e-06,0.0,0.0001212537608807,0.0,0.0,6.708716869354248,0.0,0.0,0.0,0.2806980013847351,4.0,0.0,1.0
