time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.94879150390625,297.1499938964844,293.1499938964844,0.0041270377114415,-310.6446838378906,296.7200622558594,0.5523694157600403,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523694157600403,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044171893969178,-257.50299072265625,297.0931091308594,0.5523694157600403,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342093795537948,-3055.79296875,304.1414794921875,0.8892328143119812,0.2047072052955627,0.1939892321825027,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523694157600403,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,282.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660547703504562,0.9750131368637084,0.9750131368637084,1.0,1.0,-0.662892758846283,0.2872190773487091,0.3756736516952514,0.1010403111577034,0.0,0.0,0.238511636853218,24.51642417907715,25.0,0.8047435879707336,-5387.068359375,44.18816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203313767910003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684176921844482,0.1684220284223556,-4.328222985350294e-06,0.0,0.0001221210550284,0.0,0.0,6.781246662139893,0.0,0.0,0.0,0.2809838056564331,4.0,0.0,1.0
843480,292.94879150390625,297.1499938964844,293.1499938964844,0.0041270377114415,-310.6446838378906,296.7200622558594,0.5523694157600403,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523694157600403,0.050000000745058,0.0482249930500984,293.0373840332031,297.1499938964844,293.1499938964844,0.0044171893969178,-257.50299072265625,297.0931091308594,0.5523694157600403,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1342093795537948,-3055.79296875,304.1414794921875,0.8892328143119812,0.2047072052955627,0.1939892321825027,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523694157600403,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,282.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660547703504562,0.9750131368637084,0.9750131368637084,1.0,1.0,-0.662892758846283,0.2872190773487091,0.3756736516952514,0.1010403111577034,0.0,0.0,0.238511636853218,24.51642417907715,25.0,0.8047435879707336,-5387.068359375,44.18816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203313767910003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684176921844482,0.1684220284223556,-4.328222985350294e-06,0.0,0.0001221210550284,0.0,0.0,6.781246662139893,0.0,0.0,0.0,0.2809838056564331,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041930014267563,-315.3240661621094,296.80450439453125,0.5525043606758118,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525043606758118,0.050000000745058,0.0482240170240402,293.03125,297.1499938964844,293.1499938964844,0.0044622379355132,-259.9331359863281,297.1495056152344,0.5525043606758118,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359590590000152,-3087.6748046875,304.1413879394531,0.8926038146018982,0.2068683207035064,0.1960214227437973,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525043606758118,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,282.0585327148437,293.1813659667969,291.1316833496094,1.0,0.1662922948598861,0.9752014875411988,0.9752014875411988,1.0,1.0,-0.6653228998184204,0.2882525026798248,0.3770703971385956,0.1015651226043701,0.0,0.0,0.2409593611955642,24.51305389404297,25.0,1.0741554498672483,-5422.5068359375,44.46815872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1211824268102645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700293570756912,0.1700336933135986,-4.331404852564447e-06,0.0,0.0001229847548529,0.0,0.0,6.854379177093506,0.0,0.0,0.0,0.2812718451023102,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041930014267563,-315.3240661621094,296.80450439453125,0.5525043606758118,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525043606758118,0.050000000745058,0.0482240170240402,293.03125,297.1499938964844,293.1499938964844,0.0044622379355132,-259.9331359863281,297.1495056152344,0.5525043606758118,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359590590000152,-3087.6748046875,304.1413879394531,0.8926038146018982,0.2068683207035064,0.1960214227437973,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525043606758118,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,282.0585327148437,293.1813659667969,291.1316833496094,1.0,0.1662922948598861,0.9752014875411988,0.9752014875411988,1.0,1.0,-0.6653228998184204,0.2882525026798248,0.3770703971385956,0.1015651226043701,0.0,0.0,0.2409593611955642,24.51305389404297,25.0,1.0741554498672483,-5422.5068359375,44.46815872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1211824268102645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700293570756912,0.1700336933135986,-4.331404852564447e-06,0.0,0.0001229847548529,0.0,0.0,6.854379177093506,0.0,0.0,0.0,0.2812718451023102,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042612091638147,-320.1287841796875,296.8920593261719,0.5526463985443115,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526463985443115,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.004509491380304,-262.46435546875,297.2091369628906,0.5526463985443115,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377285420894622,-3119.81494140625,304.1413269042969,0.8960137367248535,0.2090595662593841,0.1980828940868377,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526463985443115,0.050000000745058,0.2287491112947464,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,282.0387878417969,293.1875,291.1329345703125,1.0,0.1665319204330444,0.9753827452659608,0.9753827452659608,1.0,1.0,-0.6677877306938171,0.2893011271953583,0.3784866034984588,0.102097101509571,0.0,0.0,0.2431836575269699,24.508773803710938,25.0,1.5205153226852417,-5456.58984375,44.75251388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1220234334468841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715390533208847,0.1715433895587921,-4.3345094127289485e-06,0.0,0.0001238382683368,0.0,0.0,6.923251628875732,0.0,0.0,0.0,0.2815445363521576,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042612091638147,-320.1287841796875,296.8920593261719,0.5526463985443115,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526463985443115,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.004509491380304,-262.46435546875,297.2091369628906,0.5526463985443115,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377285420894622,-3119.81494140625,304.1413269042969,0.8960137367248535,0.2090595662593841,0.1980828940868377,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526463985443115,0.050000000745058,0.2287491112947464,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,282.0387878417969,293.1875,291.1329345703125,1.0,0.1665319204330444,0.9753827452659608,0.9753827452659608,1.0,1.0,-0.6677877306938171,0.2893011271953583,0.3784866034984588,0.102097101509571,0.0,0.0,0.2431836575269699,24.508773803710938,25.0,1.5205153226852417,-5456.58984375,44.75251388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1220234334468841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715390533208847,0.1715433895587921,-4.3345094127289485e-06,0.0,0.0001238382683368,0.0,0.0,6.923251628875732,0.0,0.0,0.0,0.2815445363521576,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043314611539244,-325.0564270019531,296.9817199707031,0.5527915358543396,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527915358543396,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045589078217744,-265.1050109863281,297.27105712890625,0.5527915358543396,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395251154899597,-3152.3662109375,304.1412048339844,0.8994404673576355,0.2112701833248138,0.2001644670963287,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527915358543396,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,282.0191650390625,293.193603515625,291.1336975097656,1.0,0.1667737960815429,0.9755640029907228,0.9755640029907228,1.0,1.0,-0.6702765226364136,0.2903604507446289,0.3799160718917846,0.1026342213153839,0.0,0.0,0.2453054040670395,24.50420570373535,25.0,0.999152421951294,-5489.66845703125,45.040714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1228460446000099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729593575000763,0.1729636937379837,-4.337416612543166e-06,0.0,0.0001246731117134,0.0,0.0,6.988183975219727,0.0,0.0,0.0,0.281802088022232,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043314611539244,-325.0564270019531,296.9817199707031,0.5527915358543396,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527915358543396,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045589078217744,-265.1050109863281,297.27105712890625,0.5527915358543396,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395251154899597,-3152.3662109375,304.1412048339844,0.8994404673576355,0.2112701833248138,0.2001644670963287,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527915358543396,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,282.0191650390625,293.193603515625,291.1336975097656,1.0,0.1667737960815429,0.9755640029907228,0.9755640029907228,1.0,1.0,-0.6702765226364136,0.2903604507446289,0.3799160718917846,0.1026342213153839,0.0,0.0,0.2453054040670395,24.50420570373535,25.0,0.999152421951294,-5489.66845703125,45.040714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1228460446000099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729593575000763,0.1729636937379837,-4.337416612543166e-06,0.0,0.0001246731117134,0.0,0.0,6.988183975219727,0.0,0.0,0.0,0.281802088022232,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.004367500077933,-327.5760803222656,297.0272216796875,0.5528647899627686,0.050000000745058,0.0457922220230102,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528647899627686,0.050000000745058,0.0482214167714118,293.0151062011719,297.1499938964844,293.1499938964844,0.0045845415443181,-266.47235107421875,297.3028259277344,0.5528647899627686,0.050000000745058,0.0356161743402481,293.0667724609375,297.1499938964844,293.1499938964844,0.140432983636856,-3168.78466796875,304.14117431640625,0.9011564254760742,0.2123818397521972,0.2012113630771637,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528647899627686,0.050000000745058,0.2287416458129882,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,282.009521484375,293.1968688964844,291.1338806152344,1.0,0.1668955981731414,0.9756546020507812,0.9756546020507812,1.0,1.0,-0.6715282201766968,0.290893405675888,0.3806348443031311,0.1029043942689895,0.0,0.0,0.2463616281747818,24.501903533935547,25.0,0.7316064834594727,-5506.2568359375,45.18617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,305.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1232487857341766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736666709184646,0.173671007156372,-4.338842245488195e-06,0.0,0.0001250818459084,0.0,0.0,7.020541667938232,0.0,0.0,0.0,0.2819300889968872,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044040163047611,-330.122314453125,297.0732116699219,0.5529383420944214,0.050000000745058,0.0457917191088199,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529383420944214,0.050000000745058,0.0482208877801895,293.0118408203125,297.1499938964844,293.1499938964844,0.0046107005327939,-267.8650817871094,297.3351745605469,0.5529383420944214,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.141346126794815,-3185.276123046875,304.14111328125,0.9028733372688292,0.2134976238012313,0.202262133359909,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529383420944214,0.050000000745058,0.2287391275167465,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,281.9999694824219,293.2003173828125,291.134033203125,1.0,0.1670179814100265,0.9757411479949952,0.9757411479949952,1.0,1.0,-0.6727845668792725,0.2914283573627472,0.3813562095165252,0.1031755581498146,0.0,0.0,0.2474138289690017,24.49959945678711,25.0,0.5392046570777893,-5522.896484375,45.33252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439392089844,305.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236457824707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743746995925903,0.1743790507316589,-4.340268333180575e-06,0.0,0.0001254847447853,0.0,0.0,7.052969455718994,0.0,0.0,0.0,0.2820583283901214,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044786143116652,-335.3009033203125,297.16668701171875,0.5530864000320435,0.050000000745058,0.045790709555149,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530864000320435,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046646441332995,-270.7275085449219,297.40155029296875,0.5530864000320435,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431866884231567,-3218.447265625,304.1410217285156,0.9063888788223268,0.2157406210899353,0.2043745070695877,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530864000320435,0.050000000745058,0.2287340760231018,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,281.9812927246094,293.2077331542969,291.1342468261719,1.0,0.1672643572092056,0.9759142994880676,0.9759142994880676,1.0,1.0,-0.6753101348876953,0.292504072189331,0.3828060925006866,0.1037209257483482,0.0,0.0,0.2495035082101822,24.495012283325195,25.0,0.3172977864742279,-5556.23486328125,45.62786483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.12442397326231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17578986287117,0.1757942140102386,-4.3431286940176506e-06,0.0,0.0001262745208805,0.0,0.0,7.117912769317627,0.0,0.0,0.0,0.2823152542114258,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044786143116652,-335.3009033203125,297.16668701171875,0.5530864000320435,0.050000000745058,0.045790709555149,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530864000320435,0.050000000745058,0.0482198223471641,293.0052490234375,297.1499938964844,293.1499938964844,0.0046646441332995,-270.7275085449219,297.40155029296875,0.5530864000320435,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431866884231567,-3218.447265625,304.1410217285156,0.9063888788223268,0.2157406210899353,0.2043745070695877,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530864000320435,0.050000000745058,0.2287340760231018,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,281.9812927246094,293.2077331542969,291.1342468261719,1.0,0.1672643572092056,0.9759142994880676,0.9759142994880676,1.0,1.0,-0.6753101348876953,0.292504072189331,0.3828060925006866,0.1037209257483482,0.0,0.0,0.2495035082101822,24.495012283325195,25.0,0.3172977864742279,-5556.23486328125,45.62786483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.12442397326231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17578986287117,0.1757942140102386,-4.3431286940176506e-06,0.0,0.0001262745208805,0.0,0.0,7.117912769317627,0.0,0.0,0.0,0.2823152542114258,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045553441159427,-340.5939025878906,297.2621765136719,0.5532354116439819,0.050000000745058,0.0457896925508976,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532354116439819,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.0047208024188876,-273.6929931640625,297.4703063964844,0.5532354116439819,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450454592704773,-3251.852783203125,304.1408996582031,0.9100362062454224,0.2179986238479614,0.2065011113882064,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532354116439819,0.050000000745058,0.2287289947271347,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,281.963134765625,293.2158203125,291.1344299316406,1.0,0.167512908577919,0.9760873913764954,0.9760873913764954,1.0,1.0,-0.6778528094291687,0.2935873568058014,0.3842654228210449,0.1042704433202743,0.0,0.0,0.2515733540058136,24.490482330322266,25.0,0.2299741506576538,-5589.5732421875,45.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.125182420015335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772026270627975,0.1772069633007049,-4.345999968791148e-06,0.0,0.0001270442298846,0.0,0.0,7.182923316955566,0.0,0.0,0.0,0.2825726866722107,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045553441159427,-340.5939025878906,297.2621765136719,0.5532354116439819,0.050000000745058,0.0457896925508976,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532354116439819,0.050000000745058,0.0482187531888484,292.9986267089844,297.1499938964844,293.1499938964844,0.0047208024188876,-273.6929931640625,297.4703063964844,0.5532354116439819,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450454592704773,-3251.852783203125,304.1408996582031,0.9100362062454224,0.2179986238479614,0.2065011113882064,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532354116439819,0.050000000745058,0.2287289947271347,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,281.963134765625,293.2158203125,291.1344299316406,1.0,0.167512908577919,0.9760873913764954,0.9760873913764954,1.0,1.0,-0.6778528094291687,0.2935873568058014,0.3842654228210449,0.1042704433202743,0.0,0.0,0.2515733540058136,24.490482330322266,25.0,0.2299741506576538,-5589.5732421875,45.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.125182420015335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772026270627975,0.1772069633007049,-4.345999968791148e-06,0.0,0.0001270442298846,0.0,0.0,7.182923316955566,0.0,0.0,0.0,0.2825726866722107,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046342620626091,-346.0009765625,297.35968017578125,0.5533853769302368,0.050000000745058,0.0457886718213558,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533853769302368,0.050000000745058,0.0482176765799522,292.9919738769531,297.1499938964844,293.1499938964844,0.0047792219556868,-276.7615661621094,297.5414123535156,0.5533853769302368,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469217240810394,-3285.4775390625,304.14080810546875,0.9137848019599916,0.2202711552381515,0.2086414396762848,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533853769302368,0.050000000745058,0.2287238985300064,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,281.9454650878906,293.2246398925781,291.13458251953125,1.0,0.1677636355161667,0.9762527346611024,0.9762527346611024,1.0,1.0,-0.6804118752479553,0.2946777939796448,0.3857340812683105,0.1048240512609481,0.0,0.0,0.2536225914955139,24.48602294921875,25.0,0.2094026803970337,-5622.83642578125,46.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259234696626663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786123812198639,0.1786167323589325,-4.348882157501066e-06,0.0,0.0001277963165193,0.0,0.0,7.247974872589111,0.0,0.0,0.0,0.282830536365509,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046342620626091,-346.0009765625,297.35968017578125,0.5533853769302368,0.050000000745058,0.0457886718213558,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533853769302368,0.050000000745058,0.0482176765799522,292.9919738769531,297.1499938964844,293.1499938964844,0.0047792219556868,-276.7615661621094,297.5414123535156,0.5533853769302368,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469217240810394,-3285.4775390625,304.14080810546875,0.9137848019599916,0.2202711552381515,0.2086414396762848,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533853769302368,0.050000000745058,0.2287238985300064,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,281.9454650878906,293.2246398925781,291.13458251953125,1.0,0.1677636355161667,0.9762527346611024,0.9762527346611024,1.0,1.0,-0.6804118752479553,0.2946777939796448,0.3857340812683105,0.1048240512609481,0.0,0.0,0.2536225914955139,24.48602294921875,25.0,0.2094026803970337,-5622.83642578125,46.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1259234696626663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786123812198639,0.1786167323589325,-4.348882157501066e-06,0.0,0.0001277963165193,0.0,0.0,7.247974872589111,0.0,0.0,0.0,0.282830536365509,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.004715428687632,-351.52197265625,297.4592590332031,0.5535361766815186,0.050000000745058,0.0457876473665237,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535361766815186,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048399474471807,-279.93328857421875,297.6148986816406,0.5535361766815186,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488148123025894,-3319.30810546875,304.1407165527344,0.9176071286201476,0.2225574702024459,0.2107948660850525,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535361766815186,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,281.9283447265625,293.2341613769531,291.1347351074219,1.0,0.1680165082216262,0.9764180779457092,0.9764180779457092,1.0,1.0,-0.6829866170883179,0.2957750856876373,0.3872115314006805,0.1053818836808204,0.0,0.0,0.2556506097316742,24.481653213500977,25.0,0.2060459107160568,-5655.958984375,46.53497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266501098871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800182908773422,0.1800226420164108,-4.351772986410651e-06,0.0,0.0001285337639274,0.0,0.0,7.313028335571289,0.0,0.0,0.0,0.2830886244773865,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.004715428687632,-351.52197265625,297.4592590332031,0.5535361766815186,0.050000000745058,0.0457876473665237,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535361766815186,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048399474471807,-279.93328857421875,297.6148986816406,0.5535361766815186,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488148123025894,-3319.30810546875,304.1407165527344,0.9176071286201476,0.2225574702024459,0.2107948660850525,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535361766815186,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,281.9283447265625,293.2341613769531,291.1347351074219,1.0,0.1680165082216262,0.9764180779457092,0.9764180779457092,1.0,1.0,-0.6829866170883179,0.2957750856876373,0.3872115314006805,0.1053818836808204,0.0,0.0,0.2556506097316742,24.481653213500977,25.0,0.2060459107160568,-5655.958984375,46.53497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266501098871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800182908773422,0.1800226420164108,-4.351772986410651e-06,0.0,0.0001285337639274,0.0,0.0,7.313028335571289,0.0,0.0,0.0,0.2830886244773865,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047568758018314,-354.32525634765625,297.50982666015625,0.5536118149757385,0.050000000745058,0.0457871332764625,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536118149757385,0.050000000745058,0.0482160560786724,292.98193359375,297.1499938964844,293.1499938964844,0.0048711891286075,-281.5578308105469,297.6525573730469,0.5536118149757385,0.050000000745058,0.0356122143566608,293.0636901855469,297.1499938964844,293.1499938964844,0.1497675329446792,-3336.298095703125,304.14068603515625,0.9195380806922911,0.2237055599689483,0.2118762880563736,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536118149757385,0.050000000745058,0.2287162244319915,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,281.91998291015625,293.2391662597656,291.13482666015625,1.0,0.1681437194347381,0.9765007495880128,0.9765007495880128,1.0,1.0,-0.6842796206474304,0.2963261902332306,0.3879534304141998,0.1056623980402946,0.0,0.0,0.2566570937633514,24.479507446289062,25.0,0.2024071365594864,-5672.4560546875,46.68918991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1270089894533157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807198971509933,0.1807242482900619,-4.353221356723225e-06,0.0,0.0001288979692617,0.0,0.0,7.345558643341064,0.0,0.0,0.0,0.2832177579402923,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047989105805754,-357.1571655273437,297.5609130859375,0.5536876916885376,0.050000000745058,0.0457866191864013,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536876916885376,0.050000000745058,0.0482155159115791,292.9785461425781,297.1499938964844,293.1499938964844,0.0049030282534658,-283.2083435058594,297.6907958984375,0.5536876916885376,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507242321968078,-3353.335205078125,304.140625,0.921478271484375,0.2248568087816238,0.212960660457611,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536876916885376,0.050000000745058,0.228713646531105,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,281.9117431640625,293.2443542480469,291.1348876953125,1.0,0.1682714372873306,0.9765797853469848,0.9765797853469848,1.0,1.0,-0.6855761408805847,0.2968787550926208,0.3886974155902862,0.1059439033269882,0.0,0.0,0.257658988237381,24.47739028930664,25.0,0.1967392116785049,-5688.90771484375,46.84425735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273654252290725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814208179712295,0.1814251691102981,-4.354671546025202e-06,0.0,0.0001292597153224,0.0,0.0,7.378101825714111,0.0,0.0,0.0,0.2833470106124878,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.004884781781584,-362.9069213867188,297.66461181640625,0.5538398027420044,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538398027420044,0.050000000745058,0.0482144318521022,292.9718017578125,297.1499938964844,293.1499938964844,0.0049685179255902,-286.5870666503906,297.7690734863281,0.5538398027420044,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526494026184082,-3387.546875,304.1405334472656,0.9253760576248168,0.2271683067083358,0.2151380032300949,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538398027420044,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,281.8956604003906,293.2552185058594,291.1350402832031,1.0,0.1685284078121185,0.9767378568649292,0.9767378568649292,1.0,1.0,-0.688179612159729,0.2979883253574371,0.3901912569999695,0.1065100729465484,0.0,0.0,0.2596500813961029,24.47324562072754,25.0,0.1810715049505233,-5721.67236328125,47.15690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280724555253982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828212887048721,0.1828256547451019,-4.357581019576173e-06,0.0,0.0001299772702623,0.0,0.0,7.443258285522461,0.0,0.0,0.0,0.2836059331893921,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.004884781781584,-362.9069213867188,297.66461181640625,0.5538398027420044,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538398027420044,0.050000000745058,0.0482144318521022,292.9718017578125,297.1499938964844,293.1499938964844,0.0049685179255902,-286.5870666503906,297.7690734863281,0.5538398027420044,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526494026184082,-3387.546875,304.1405334472656,0.9253760576248168,0.2271683067083358,0.2151380032300949,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538398027420044,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,281.8956604003906,293.2552185058594,291.1350402832031,1.0,0.1685284078121185,0.9767378568649292,0.9767378568649292,1.0,1.0,-0.688179612159729,0.2979883253574371,0.3901912569999695,0.1065100729465484,0.0,0.0,0.2596500813961029,24.47324562072754,25.0,0.1810715049505233,-5721.67236328125,47.15690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280724555253982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828212887048721,0.1828256547451019,-4.357581019576173e-06,0.0,0.0001299772702623,0.0,0.0,7.443258285522461,0.0,0.0,0.0,0.2836059331893921,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.004973114002496,-368.77099609375,297.7703552246094,0.5539923906326294,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539923906326294,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050364672206342,-290.0692138671875,297.8497619628906,0.5539923906326294,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545895785093307,-3421.92919921875,304.1404724121094,0.9292805790901184,0.2294909954071045,0.2173260301351547,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539923906326294,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,281.880126953125,293.2667236328125,291.1351623535156,1.0,0.1687873303890228,0.9768959283828736,0.9768959283828736,1.0,1.0,-0.6907957792282104,0.299103319644928,0.3916924595832824,0.1070804297924041,0.0,0.0,0.2616257965564728,24.469236373901367,25.0,0.1655936390161514,-5754.25390625,47.47283554077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287740468978881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842209994792938,0.1842253655195236,-4.360503680800321e-06,0.0,0.0001306892954744,0.0,0.0,7.508556842803955,0.0,0.0,0.0,0.2838656306266784,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.004973114002496,-368.77099609375,297.7703552246094,0.5539923906326294,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539923906326294,0.050000000745058,0.0482133440673351,292.9650573730469,297.1499938964844,293.1499938964844,0.0050364672206342,-290.0692138671875,297.8497619628906,0.5539923906326294,0.050000000745058,0.0356102101504802,293.062255859375,297.1499938964844,293.1499938964844,0.1545895785093307,-3421.92919921875,304.1404724121094,0.9292805790901184,0.2294909954071045,0.2173260301351547,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539923906326294,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,281.880126953125,293.2667236328125,291.1351623535156,1.0,0.1687873303890228,0.9768959283828736,0.9768959283828736,1.0,1.0,-0.6907957792282104,0.299103319644928,0.3916924595832824,0.1070804297924041,0.0,0.0,0.2616257965564728,24.469236373901367,25.0,0.1655936390161514,-5754.25390625,47.47283554077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287740468978881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842209994792938,0.1842253655195236,-4.360503680800321e-06,0.0,0.0001306892954744,0.0,0.0,7.508556842803955,0.0,0.0,0.0,0.2838656306266784,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050639905966818,-374.7496032714844,297.878173828125,0.554145336151123,0.050000000745058,0.0457835234701633,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145336151123,0.050000000745058,0.0482122562825679,292.958251953125,297.1499938964844,293.1499938964844,0.0051069380715489,-293.6549987792969,297.9328308105469,0.554145336151123,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565438956022262,-3456.466552734375,304.140380859375,0.933174192905426,0.2318238765001297,0.2195238173007965,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145336151123,0.050000000745058,0.2286981791257858,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,281.8651428222656,293.2789001464844,291.13525390625,1.0,0.1690481305122375,0.977045476436615,0.977045476436615,1.0,1.0,-0.6934236884117126,0.3002230823040008,0.3932006061077118,0.1076547876000404,0.0,0.0,0.2635868787765503,24.46537971496582,25.0,0.1576968729496002,-5786.64990234375,47.79196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294726431369781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856205463409423,0.1856249123811721,-4.363441348687047e-06,0.0,0.0001313982793362,0.0,0.0,7.574028015136719,0.0,0.0,0.0,0.2841262221336365,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050639905966818,-374.7496032714844,297.878173828125,0.554145336151123,0.050000000745058,0.0457835234701633,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145336151123,0.050000000745058,0.0482122562825679,292.958251953125,297.1499938964844,293.1499938964844,0.0051069380715489,-293.6549987792969,297.9328308105469,0.554145336151123,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565438956022262,-3456.466552734375,304.140380859375,0.933174192905426,0.2318238765001297,0.2195238173007965,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145336151123,0.050000000745058,0.2286981791257858,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,281.8651428222656,293.2789001464844,291.13525390625,1.0,0.1690481305122375,0.977045476436615,0.977045476436615,1.0,1.0,-0.6934236884117126,0.3002230823040008,0.3932006061077118,0.1076547876000404,0.0,0.0,0.2635868787765503,24.46537971496582,25.0,0.1576968729496002,-5786.64990234375,47.79196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294726431369781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856205463409423,0.1856249123811721,-4.363441348687047e-06,0.0,0.0001313982793362,0.0,0.0,7.574028015136719,0.0,0.0,0.0,0.2841262221336365,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051574995741248,-380.84271240234375,297.9880676269531,0.5542985200881958,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542985200881958,0.050000000745058,0.0482111684978008,292.9514465332031,297.1499938964844,293.1499938964844,0.0051799933426082,-297.3443603515625,298.0183410644531,0.5542985200881958,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585114002227783,-3491.140380859375,304.14031982421875,0.9370412230491638,0.2341658622026443,0.2217303365468979,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542985200881958,0.050000000745058,0.2286930233240127,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,281.85064697265625,293.2917175292969,291.1353759765625,1.0,0.1693107336759567,0.9771950840950012,0.9771950840950012,1.0,1.0,-0.6960620880126953,0.3013471364974975,0.3947149813175201,0.1082332134246826,0.0,0.0,0.2655327618122101,24.461694717407227,25.0,0.1598103046417236,-5818.85400390625,48.11418914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301701962947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870196014642715,0.1870239675045013,-4.366394477983704e-06,0.0,0.0001321062009083,0.0,0.0,7.639659404754639,0.0,0.0,0.0,0.2843876481056213,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051574995741248,-380.84271240234375,297.9880676269531,0.5542985200881958,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542985200881958,0.050000000745058,0.0482111684978008,292.9514465332031,297.1499938964844,293.1499938964844,0.0051799933426082,-297.3443603515625,298.0183410644531,0.5542985200881958,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585114002227783,-3491.140380859375,304.14031982421875,0.9370412230491638,0.2341658622026443,0.2217303365468979,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542985200881958,0.050000000745058,0.2286930233240127,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,281.85064697265625,293.2917175292969,291.1353759765625,1.0,0.1693107336759567,0.9771950840950012,0.9771950840950012,1.0,1.0,-0.6960620880126953,0.3013471364974975,0.3947149813175201,0.1082332134246826,0.0,0.0,0.2655327618122101,24.461694717407227,25.0,0.1598103046417236,-5818.85400390625,48.11418914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301701962947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870196014642715,0.1870239675045013,-4.366394477983704e-06,0.0,0.0001321062009083,0.0,0.0,7.639659404754639,0.0,0.0,0.0,0.2843876481056213,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052052699029445,-383.9321594238281,298.0437927246094,0.554375171661377,0.050000000745058,0.0457819737493991,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375171661377,0.050000000745058,0.0482106246054172,292.94805908203125,297.1499938964844,293.1499938964844,0.0052175102755427,-299.2278137207031,298.0619812011719,0.554375171661377,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1594997942447662,-3508.52294921875,304.1402893066406,0.9389604330062866,0.235339879989624,0.2228365391492843,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554375171661377,0.050000000745058,0.2286904454231262,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,281.8436279296875,293.29833984375,291.13543701171875,1.0,0.169442668557167,0.9772698879241944,0.9772698879241944,1.0,1.0,-0.6973848342895508,0.3019105792045593,0.3954742550849914,0.1085239350795745,0.0,0.0,0.2664995789527893,24.45992088317871,25.0,0.1645355522632599,-5834.88134765625,48.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1305190473794937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877186447381973,0.1877230107784271,-4.367876499600243e-06,0.0,0.0001324602344539,0.0,0.0,7.672522068023682,0.0,0.0,0.0,0.2845186293125152,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052537340670824,-387.05023193359375,298.1000366210937,0.5544518232345581,0.050000000745058,0.045781459659338,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544518232345581,0.050000000745058,0.0482100807130336,292.94464111328125,297.1499938964844,293.1499938964844,0.0052557010203599,-301.1372375488281,298.1062316894531,0.5544518232345581,0.050000000745058,0.0356077998876571,293.0606994628906,297.1499938964844,293.1499938964844,0.1604910343885421,-3525.931640625,304.1402282714844,0.940867841243744,0.2365157157182693,0.2239444702863693,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544518232345581,0.050000000745058,0.2286878675222396,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,281.83673095703125,293.3051452636719,291.135498046875,1.0,0.169575035572052,0.9773405194282532,0.9773405194282532,1.0,1.0,-0.6987096667289734,0.3024747669696808,0.3962348699569702,0.1088155657052993,0.0,0.0,0.2674620449542999,24.45820045471192,25.0,0.1718960106372833,-5850.85693359375,48.43939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308681219816208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884171515703201,0.1884215176105499,-4.369361704448238e-06,0.0,0.0001328145008301,0.0,0.0,7.705405235290527,0.0,0.0,0.0,0.2846497595310211,4.0,0.0,1.0
