time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053527927957475,-393.3720397949219,298.2140808105469,0.5546050071716309,0.050000000745058,0.0457804277539253,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546050071716309,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053341318853199,-305.03350830078125,298.196533203125,0.5546050071716309,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624816060066223,-3560.81884765625,304.1401672363281,0.9446417093276978,0.2388721108436584,0.2261649668216705,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546050071716309,0.050000000745058,0.2286827266216278,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,281.82330322265625,293.31915283203125,291.1356506347656,1.0,0.169840931892395,0.9774818420410156,0.9774818420410156,1.0,1.0,-0.7013648748397827,0.3036052584648132,0.3977595865726471,0.1094017177820205,0.0,0.0,0.2693723738193512,24.454917907714844,25.0,0.1929614096879959,-5882.64306640625,48.767459869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315672248601913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898114830255508,0.1898158639669418,-4.372340299596544e-06,0.0,0.0001335240085609,0.0,0.0,7.771186351776123,0.0,0.0,0.0,0.2849122583866119,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053527927957475,-393.3720397949219,298.2140808105469,0.5546050071716309,0.050000000745058,0.0457804277539253,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546050071716309,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053341318853199,-305.03350830078125,298.196533203125,0.5546050071716309,0.050000000745058,0.0356069989502429,293.06024169921875,297.1499938964844,293.1499938964844,0.1624816060066223,-3560.81884765625,304.1401672363281,0.9446417093276978,0.2388721108436584,0.2261649668216705,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546050071716309,0.050000000745058,0.2286827266216278,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,281.82330322265625,293.31915283203125,291.1356506347656,1.0,0.169840931892395,0.9774818420410156,0.9774818420410156,1.0,1.0,-0.7013648748397827,0.3036052584648132,0.3977595865726471,0.1094017177820205,0.0,0.0,0.2693723738193512,24.454917907714844,25.0,0.1929614096879959,-5882.64306640625,48.767459869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315672248601913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898114830255508,0.1898158639669418,-4.372340299596544e-06,0.0,0.0001335240085609,0.0,0.0,7.771186351776123,0.0,0.0,0.0,0.2849122583866119,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054547847248613,-399.8081970214844,298.3302307128906,0.554757833480835,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757833480835,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054153650999069,-309.0331726074219,298.2892761230469,0.554757833480835,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644818633794784,-3595.77978515625,304.1401062011719,0.9483522176742554,0.2412335574626922,0.2283904999494552,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757833480835,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,281.8104248046875,293.3337707519531,291.13580322265625,1.0,0.1701083332300186,0.9776231050491332,0.9776231050491332,1.0,1.0,-0.7040261626243591,0.30473792552948,0.3992882072925567,0.1099916249513626,0.0,0.0,0.2712610363960266,24.45187187194824,25.0,0.2188206017017364,-5914.1953125,49.09821701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322677135467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912004202604293,0.1912048012018203,-4.375325715955114e-06,0.0,0.0001342349132755,0.0,0.0,7.836900234222412,0.0,0.0,0.0,0.285174697637558,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054547847248613,-399.8081970214844,298.3302307128906,0.554757833480835,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757833480835,0.050000000745058,0.0482079163193702,292.9309387207031,297.1499938964844,293.1499938964844,0.0054153650999069,-309.0331726074219,298.2892761230469,0.554757833480835,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644818633794784,-3595.77978515625,304.1401062011719,0.9483522176742554,0.2412335574626922,0.2283904999494552,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757833480835,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,281.8104248046875,293.3337707519531,291.13580322265625,1.0,0.1701083332300186,0.9776231050491332,0.9776231050491332,1.0,1.0,-0.7040261626243591,0.30473792552948,0.3992882072925567,0.1099916249513626,0.0,0.0,0.2712610363960266,24.45187187194824,25.0,0.2188206017017364,-5914.1953125,49.09821701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322677135467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912004202604293,0.1912048012018203,-4.375325715955114e-06,0.0,0.0001342349132755,0.0,0.0,7.836900234222412,0.0,0.0,0.0,0.285174697637558,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055598258040845,-406.3587646484375,298.4484558105469,0.5549102425575256,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549102425575256,0.050000000745058,0.048206839710474,292.924072265625,297.1499938964844,293.1499938964844,0.0054994854144752,-313.13623046875,298.3844299316406,0.5549102425575256,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664904505014419,-3630.790771484375,304.1400756835937,0.9519899487495422,0.2435984909534454,0.2306195944547653,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549102425575256,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,281.798095703125,293.3489074707031,291.135986328125,1.0,0.1703770756721496,0.9777563810348512,0.9777563810348512,1.0,1.0,-0.7066917419433594,0.3058717846870422,0.4008199870586395,0.1105850413441658,0.0,0.0,0.2731252610683441,24.449087142944336,25.0,0.2479636669158935,-5945.49560546875,49.4315071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.132969245314598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925816684961319,0.1925860494375229,-4.378313406050438e-06,0.0,0.00013494688028,0.0,0.0,7.902437686920166,0.0,0.0,0.0,0.2854366898536682,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055598258040845,-406.3587646484375,298.4484558105469,0.5549102425575256,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549102425575256,0.050000000745058,0.048206839710474,292.924072265625,297.1499938964844,293.1499938964844,0.0054994854144752,-313.13623046875,298.3844299316406,0.5549102425575256,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664904505014419,-3630.790771484375,304.1400756835937,0.9519899487495422,0.2435984909534454,0.2306195944547653,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549102425575256,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,281.798095703125,293.3489074707031,291.135986328125,1.0,0.1703770756721496,0.9777563810348512,0.9777563810348512,1.0,1.0,-0.7066917419433594,0.3058717846870422,0.4008199870586395,0.1105850413441658,0.0,0.0,0.2731252610683441,24.449087142944336,25.0,0.2479636669158935,-5945.49560546875,49.4315071105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.132969245314598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925816684961319,0.1925860494375229,-4.378313406050438e-06,0.0,0.00013494688028,0.0,0.0,7.902437686920166,0.0,0.0,0.0,0.2854366898536682,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056680422276258,-413.0238952636719,298.5687561035156,0.5550618767738342,0.050000000745058,0.0457773655652999,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550618767738342,0.050000000745058,0.0482057705521583,292.91717529296875,297.1499938964844,293.1499938964844,0.0055865850299596,-317.3427734375,298.4820251464844,0.5550618767738342,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.168505921959877,-3665.826416015625,304.1400146484375,0.9555468559265136,0.2459651827812194,0.2328506410121917,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550618767738342,0.050000000745058,0.2286674231290817,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,281.7862548828125,293.3645935058594,291.1361694335937,1.0,0.1706470549106598,0.977889597415924,0.977889597415924,1.0,1.0,-0.7093597650527954,0.3070060014724731,0.4023537635803222,0.1111819744110107,0.0,0.0,0.2749620079994201,24.446592330932617,25.0,0.2775213420391083,-5976.52392578125,49.76713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336710155010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939526796340942,0.1939570605754852,-4.381297912914306e-06,0.0,0.000135659094667,0.0,0.0,7.967675685882568,0.0,0.0,0.0,0.2856976687908172,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056680422276258,-413.0238952636719,298.5687561035156,0.5550618767738342,0.050000000745058,0.0457773655652999,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550618767738342,0.050000000745058,0.0482057705521583,292.91717529296875,297.1499938964844,293.1499938964844,0.0055865850299596,-317.3427734375,298.4820251464844,0.5550618767738342,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.168505921959877,-3665.826416015625,304.1400146484375,0.9555468559265136,0.2459651827812194,0.2328506410121917,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550618767738342,0.050000000745058,0.2286674231290817,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,281.7862548828125,293.3645935058594,291.1361694335937,1.0,0.1706470549106598,0.977889597415924,0.977889597415924,1.0,1.0,-0.7093597650527954,0.3070060014724731,0.4023537635803222,0.1111819744110107,0.0,0.0,0.2749620079994201,24.446592330932617,25.0,0.2775213420391083,-5976.52392578125,49.76713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336710155010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939526796340942,0.1939570605754852,-4.381297912914306e-06,0.0,0.000135659094667,0.0,0.0,7.967675685882568,0.0,0.0,0.0,0.2856976687908172,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057233837433159,-416.3995056152344,298.62969970703125,0.5551373958587646,0.050000000745058,0.0457768626511096,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551373958587646,0.050000000745058,0.0482052415609359,292.91375732421875,297.1499938964844,293.1499938964844,0.0056312819942831,-319.4848327636719,298.53173828125,0.5551373958587646,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695157587528228,-3683.345458984375,304.1399841308594,0.9572928547859192,0.2471486032009124,0.2339663952589035,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551373958587646,0.050000000745058,0.2286649048328399,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,281.7805480957031,293.3726501464844,291.13629150390625,1.0,0.1707824468612671,0.9779561758041382,0.9779561758041382,1.0,1.0,-0.7106940746307373,0.3075729608535766,0.4031211137771606,0.1114817261695861,0.0,0.0,0.2758692502975464,24.44546127319336,25.0,0.291888415813446,-5991.93017578125,49.93576431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340216398239135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946336030960083,0.1946379840373993,-4.382787210488459e-06,0.0,0.0001360149180982,0.0,0.0,8.00014591217041,0.0,0.0,0.0,0.2858276665210724,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.005779571365565,-419.8038635253906,298.6911926269531,0.5552125573158264,0.050000000745058,0.0457763597369194,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552125573158264,0.050000000745058,0.0482047125697135,292.9103088378906,297.1499938964844,293.1499938964844,0.0056767645291984,-321.6529541015625,298.5820617675781,0.5552125573158264,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705267131328582,-3700.860107421875,304.1399841308594,0.9590160846710204,0.2483317703008651,0.2350819557905197,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552125573158264,0.050000000745058,0.2286624014377594,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,281.7749328613281,293.3807983398437,291.1363830566406,1.0,0.1709180772304535,0.9780192971229552,0.9780192971229552,1.0,1.0,-0.7120282053947449,0.3081395626068115,0.4038886129856109,0.1117822527885437,0.0,0.0,0.2767686545848846,24.444414138793945,25.0,0.3063037395477295,-6007.26123046875,50.10489273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343718469142913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953110843896865,0.1953154653310775,-4.384273324831156e-06,0.0,0.0001363703340757,0.0,0.0,8.032498359680176,0.0,0.0,0.0,0.2859572172164917,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058712782338261,-425.310546875,298.7906494140625,0.5553213357925415,0.050000000745058,0.0457756333053112,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553213357925415,0.050000000745058,0.0482039451599121,292.9041442871094,297.1499938964844,293.1499938964844,0.0057535427622497,-325.2862548828125,298.6654663085937,0.5553213357925415,0.050000000745058,0.0356032699346542,293.0589294433594,297.1499938964844,293.1499938964844,0.172120526432991,-3728.41259765625,304.1399841308594,0.9616665840148926,0.2501482367515564,0.2368363440036773,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553213357925415,0.050000000745058,0.2286587655544281,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,281.76641845703125,293.3943176269531,291.1365966796875,1.0,0.1711350232362747,0.9781202673912048,0.9781202673912048,1.0,1.0,-0.7141268849372864,0.3090302646160126,0.4050966501235962,0.1122573465108871,0.0,0.0,0.2781893312931061,24.44452667236328,25.0,0.3820241093635559,-6031.46826171875,50.37395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349307894706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196386843919754,0.196391224861145,-4.386643468023976e-06,0.0,0.0001369375968351,0.0,0.0,8.083965301513672,0.0,0.0,0.0,0.2861634492874145,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058945547789335,-426.6981506347656,298.8157043457031,0.5553385019302368,0.050000000745058,0.0457755178213119,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.0482038259506225,292.9022827148437,297.1499938964844,293.1499938964844,0.005773929413408,-326.24517822265625,298.6874389648437,0.5553385019302368,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724950671195984,-3734.867919921875,304.1400451660156,0.9622665643692015,0.2505621016025543,0.2372470051050186,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553385019302368,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,281.764404296875,293.3979187011719,291.1366882324219,1.0,0.1711887568235397,0.9781454801559448,0.9781454801559448,1.0,1.0,-0.7146186828613281,0.3092388212680816,0.4053798615932464,0.1123692467808723,0.0,0.0,0.278538703918457,24.44604110717773,25.0,0.462909996509552,-6037.349609375,50.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350700855255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966534703969955,0.1966578513383865,-4.387234184832778e-06,0.0,0.0001370789686916,0.0,0.0,8.096741676330566,0.0,0.0,0.0,0.2862146496772766,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9425964355469,0.5553627610206604,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553627610206604,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8033752441406,0.5553627610206604,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648701548576356,0.0,0.239108145236969,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553627610206604,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,281.7549743652344,293.41668701171875,291.1376037597656,0.0,0.0,0.9782716631889344,0.9782716631889344,1.0,1.0,-0.7168508172035217,0.310184895992279,0.4066658914089203,0.1128797605633735,0.0,0.0,0.0,24.462373733520508,60.0,1.3612974882125854,-6065.21826171875,50.746341705322266,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979352384805679,0.1979396343231201,-4.390135927678784e-06,0.0,0.0,0.0,0.0,8.158357620239258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9425964355469,0.5553627610206604,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553627610206604,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8033752441406,0.5553627610206604,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648701548576356,0.0,0.239108145236969,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553627610206604,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,281.7549743652344,293.41668701171875,291.1376037597656,0.0,0.0,0.9782716631889344,0.9782716631889344,1.0,1.0,-0.7168508172035217,0.310184895992279,0.4066658914089203,0.1128797605633735,0.0,0.0,0.0,24.462373733520508,60.0,1.3612974882125854,-6065.21826171875,50.746341705322266,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979352384805679,0.1979396343231201,-4.390135927678784e-06,0.0,0.0,0.0,0.0,8.158357620239258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6229553222656,0.0,0.0,0.0002570707292761,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0002707078529056,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5430908203125,0.0,0.0,0.0001999439118662,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7364501953125,0.0,0.0,0.0009692288585938,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0012841215357184,291.1459655761719,294.1499938964844,268.7041931152344,268.0342102050781,280.10888671875,289.9258117675781,291.1416320800781,0.0,0.0,0.5869629979133606,0.5869629979133606,1.0,1.0,-0.0035768130328506,0.0055021359585225,-0.0019253226928412,-0.010407674126327,0.0,0.0,0.0,-0.0195858459919691,60.0,-76.15095520019531,-0.0,-8.725685916033399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.983993824811613e-18,-3.988284410648925e-18,4.290625015300552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6229553222656,0.0,0.0,0.0002570707292761,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0002707078529056,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5430908203125,0.0,0.0,0.0001999439118662,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7364501953125,0.0,0.0,0.0009692288585938,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0012841215357184,291.1459655761719,294.1499938964844,268.7041931152344,268.0342102050781,280.10888671875,289.9258117675781,291.1416320800781,0.0,0.0,0.5869629979133606,0.5869629979133606,1.0,1.0,-0.0035768130328506,0.0055021359585225,-0.0019253226928412,-0.010407674126327,0.0,0.0,0.0,-0.0195858459919691,60.0,-76.15095520019531,-0.0,-8.725685916033399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.983993824811613e-18,-3.988284410648925e-18,4.290625015300552e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5816345214844,0.0,0.0,9.893436799757184e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001041826544678,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.50250244140625,0.0,0.0,7.694894884480163e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65997314453125,0.0,0.0,0.0001249821507371,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004941976512782,291.1460876464844,294.1499938964844,268.6827087402344,268.0166015625,279.91973876953125,287.4876708984375,291.14031982421875,0.0,0.0,0.3913086652755737,0.3913086652755737,1.0,1.0,-0.0010791211389005,0.0024648080579936,-0.0013856870355084,-0.0126792788505554,0.0,0.0,0.0,-0.007411447353661,60.0,-46.52882385253906,-0.0,-7.939825508174182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.22853858162463e-20,-1.472516230311356e-20,2.439775477125299e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5535583496094,0.0,0.0,9.408625919604674e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.907736239256336e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4749450683594,0.0,0.0,7.317820563912392e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6365051269531,0.0,0.0,9.92666173260659e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004699803539551,291.1461486816406,294.1499938964844,268.6621398925781,267.9997863769531,279.8082275390625,285.26629638671875,291.1395263671875,0.0,0.0,0.1956543326377868,0.1956543326377868,1.0,1.0,-0.0010028849355876,0.0006190915592014,0.0003837934345938,-0.0144106578081846,0.0,0.0,0.0,-0.0076276678591966,60.0,-26.98712158203125,-0.0,-6.855501055724744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.788363177445863e-21,-7.284833444118896e-21,2.496470670569818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.52606201171875,0.0,0.0,9.401058923685925e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.899767610477284e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.44793701171875,0.0,0.0,7.311935041798279e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6147155761719,0.0,0.0,9.90011976682581e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004696023534052,291.1462097167969,294.1499938964844,268.6424865722656,267.9837341308594,279.6998596191406,283.3150329589844,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001825556159,2.78273635245796e-08,0.0010017977328971,-0.0149367814883589,0.0,0.0,0.0,-0.0078192148357629,60.0,-19.601119995117188,-0.0,-6.84143302009943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777241475616146e-21,-7.295991496659127e-21,2.518749819094589e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4987487792969,0.0,0.0,9.398069232702257e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.896619303617626e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4211120605469,0.0,0.0,7.309609645744786e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5931091308594,0.0,0.0,9.8966462246608e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004694530216511,291.1462707519531,294.1499938964844,268.6236877441406,267.96844482421875,279.59234619140625,281.60137939453125,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.932832717895508,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777043162295461e-21,-7.296184559321627e-21,2.5191413970261666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4446716308594,0.0,0.0,9.391718776896596e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.36798095703125,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.55029296875,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004691357898991,291.1463928222656,294.1499938964844,268.58856201171875,267.9400939941406,279.3797912597656,278.7718200683594,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.622419357299805,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038719430843e-21,-7.296186982702328e-21,2.519148465219877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4446716308594,0.0,0.0,9.391718776896596e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.36798095703125,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.55029296875,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004691357898991,291.1463928222656,294.1499938964844,268.58856201171875,267.9400939941406,279.3797912597656,278.7718200683594,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.622419357299805,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038719430843e-21,-7.296186982702328e-21,2.519148465219877e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.39129638671875,0.0,0.0,9.384760051034392e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.882604354061186e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155517578125,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5080261230469,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.000468788202852,291.1465148925781,294.1499938964844,268.5566101074219,267.9144897460937,279.1705627441406,276.5819396972656,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459545135498049,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.39129638671875,0.0,0.0,9.384760051034392e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.882604354061186e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155517578125,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5080261230469,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.000468788202852,291.1465148925781,294.1499938964844,268.5566101074219,267.9144897460937,279.1705627441406,276.5819396972656,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459545135498049,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.338623046875,0.0,0.0,9.377289097756147e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.87473686109297e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2638244628906,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46630859375,0.0,0.0,9.874756506178528e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.000468415004434,291.1466064453125,294.1499938964844,268.5275573730469,267.8914794921875,278.96466064453125,274.88201904296875,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444562911987305,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.338623046875,0.0,0.0,9.377289097756147e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.87473686109297e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2638244628906,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46630859375,0.0,0.0,9.874756506178528e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.000468415004434,291.1466064453125,294.1499938964844,268.5275573730469,267.8914794921875,278.96466064453125,274.88201904296875,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444562911987305,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.28662109375,0.0,0.0,9.369401232106612e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.866430627880618e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2127685546875,0.0,0.0,7.287311746040359e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251708984375,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004680209676735,291.146728515625,294.1499938964844,268.5011901855469,267.870849609375,278.7620849609375,273.5581359863281,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44589900970459,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.28662109375,0.0,0.0,9.369401232106612e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.866430627880618e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2127685546875,0.0,0.0,7.287311746040359e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4251708984375,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004680209676735,291.146728515625,294.1499938964844,268.5011901855469,267.870849609375,278.7620849609375,273.5581359863281,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.6693698624599165e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44589900970459,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2608947753906,0.0,0.0,9.365328878629953e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.86214290605858e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1875,0.0,0.0,7.284144521690905e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40478515625,0.0,0.0,9.862161823548377e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004678175901062,291.1467590332031,294.1499938964844,268.4889831542969,267.8613586425781,278.6620178222656,273.0091552734375,291.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44665813446045,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2353210449219,0.0,0.0,9.361186675960198e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.857780969468875e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1623840332031,0.0,0.0,7.280923455255106e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3845520019531,0.0,0.0,9.857799886958674e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004676106618717,291.1468200683594,294.1499938964844,268.47735595703125,267.8524169921875,278.56280517578125,272.523193359375,291.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44692611694336,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1846923828125,0.0,0.0,9.3527341959998e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.848879562923683e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1126708984375,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.344482421875,0.0,0.0,9.848898480413482e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004671884526032,291.1468811035156,294.1499938964844,268.4557800292969,267.8360290527344,278.3668212890625,271.71044921875,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445778846740724,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1846923828125,0.0,0.0,9.3527341959998e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.848879562923683e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1126708984375,0.0,0.0,7.27434889995493e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.344482421875,0.0,0.0,9.848898480413482e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004671884526032,291.1468811035156,294.1499938964844,268.4557800292969,267.8360290527344,278.3668212890625,271.71044921875,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445778846740724,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1347351074219,0.0,0.0,9.344124555354938e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.839813719736412e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0635986328125,0.0,0.0,7.267652836162597e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.304931640625,0.0,0.0,9.839831909630448e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004667583853006,291.14697265625,294.1499938964844,268.436279296875,267.82147216796875,278.1741027832031,271.06939697265625,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44248867034912,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1347351074219,0.0,0.0,9.344124555354938e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.839813719736412e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0635986328125,0.0,0.0,7.267652836162597e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.304931640625,0.0,0.0,9.839831909630448e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004667583853006,291.14697265625,294.1499938964844,268.436279296875,267.82147216796875,278.1741027832031,271.06939697265625,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44248867034912,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.08544921875,0.0,0.0,9.33543560677208e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.830663475440816e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0151672363281,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2658996582031,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.000466324359877,291.14703369140625,294.1499938964844,268.41864013671875,267.8085632324219,277.9846496582031,270.561279296875,291.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437326431274414,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
