time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.08544921875,0.0,0.0,9.33543560677208e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.830663475440816e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0151672363281,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2658996582031,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.000466324359877,291.14703369140625,294.1499938964844,268.41864013671875,267.8085632324219,277.9846496582031,270.561279296875,291.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437326431274414,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.03680419921875,0.0,0.0,9.326738654635848e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.821505227591842e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9673767089844,0.0,0.0,7.254130468936637e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.0,0.0,9.821523417485878e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004658899269998,291.1470642089844,294.1499938964844,268.4026184082031,267.797119140625,277.79840087890625,270.1564636230469,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137583247716293e-09,0.0009937819559127,-0.0125120477750897,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430582046508787,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.03680419921875,0.0,0.0,9.326738654635848e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.821505227591842e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9673767089844,0.0,0.0,7.254130468936637e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.0,0.0,9.821523417485878e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004658899269998,291.1470642089844,294.1499938964844,268.4026184082031,267.797119140625,277.79840087890625,270.1564636230469,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137583247716293e-09,0.0009937819559127,-0.0125120477750897,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430582046508787,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0126953125,0.0,0.0,9.322408004663885e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.816944657359272e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9437255859375,0.0,0.0,7.25076170056127e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.20831298828125,0.0,0.0,9.816962847253308e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.000465673598228,291.1470947265625,294.1499938964844,268.3951721191406,267.7918701171875,277.7064819335937,269.98553466796875,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42670440673828,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.98876953125,0.0,0.0,9.318099910160528e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.812407370191067e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.92022705078125,0.0,0.0,7.247411122079939e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1893615722656,0.0,0.0,9.812425560085104e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004654583754017,291.1470947265625,294.1499938964844,268.3880310058594,267.78692626953125,277.6153259277344,269.8323669433594,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422537803649902,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9413757324219,0.0,0.0,9.309579036198556e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.803434659261256e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8736877441406,0.0,0.0,7.240783452289179e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1518249511719,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004650327318813,291.1471252441406,294.1499938964844,268.3746643066406,267.7778625488281,277.4354248046875,269.5711975097656,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41347312927246,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9413757324219,0.0,0.0,9.309579036198556e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.803434659261256e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8736877441406,0.0,0.0,7.240783452289179e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1518249511719,0.0,0.0,9.80345212155953e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004650327318813,291.1471252441406,294.1499938964844,268.3746643066406,267.7778625488281,277.4354248046875,269.5711975097656,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41347312927246,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8946228027344,0.0,0.0,9.301230602432042e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8277587890625,0.0,0.0,7.234290387714282e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147766113281,0.0,0.0,9.794661309570074e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004646157321985,291.1471252441406,294.1499938964844,268.3622741699219,267.7696533203125,277.25860595703125,269.3596496582031,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403646469116213,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8946228027344,0.0,0.0,9.301230602432042e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8277587890625,0.0,0.0,7.234290387714282e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147766113281,0.0,0.0,9.794661309570074e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004646157321985,291.1471252441406,294.1499938964844,268.3622741699219,267.7696533203125,277.25860595703125,269.3596496582031,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403646469116213,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.84844970703125,0.0,0.0,9.293104812968522e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.78608732111752e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.78240966796875,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0782165527344,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.000464209850179,291.1471252441406,294.1499938964844,268.3506774902344,267.7621765136719,277.0848083496094,269.1871643066406,291.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.393311500549316,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.84844970703125,0.0,0.0,9.293104812968522e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.78608732111752e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.78240966796875,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0782165527344,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.000464209850179,291.1471252441406,294.1499938964844,268.3506774902344,267.7621765136719,277.0848083496094,269.1871643066406,291.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.393311500549316,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8028869628906,0.0,0.0,9.285246051149444e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.777810919331388e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7376403808594,0.0,0.0,7.221857958938926e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421447753906,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.00046381726861,291.1470947265625,294.1499938964844,268.3396301269531,267.7552185058594,276.9140319824219,269.0456237792969,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382710456848145,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8028869628906,0.0,0.0,9.285246051149444e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.777810919331388e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7376403808594,0.0,0.0,7.221857958938926e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421447753906,0.0,0.0,9.7778276540339e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.00046381726861,291.1470947265625,294.1499938964844,268.3396301269531,267.7552185058594,276.9140319824219,269.0456237792969,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382710456848145,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7803039550781,0.0,0.0,9.28142835618928e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.773791680345312e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7154846191406,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0242614746094,0.0,0.0,9.773808415047824e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004636265803128,291.1470642089844,294.1499938964844,268.3342590332031,267.7518615722656,276.8297424316406,268.9844665527344,291.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728016928592305e-09,0.0009889524662867,-0.011032361537218,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.3773832321167,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.75787353515625,0.0,0.0,9.27769287955016e-05,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.76985684246756e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6934509277344,0.0,0.0,7.215983350761235e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0065002441406,0.0,0.0,9.769873577170074e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004634399665519,291.14703369140625,294.1499938964844,268.3289489746094,267.7485656738281,276.7462158203125,268.92877197265625,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231389689883e-09,0.0009885542094707,-0.0109103471040725,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372074127197266,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7134704589844,0.0,0.0,9.27048022276722e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6498413085937,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9713134765625,0.0,0.0,9.76227893261239e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004630796902347,291.14697265625,294.1499938964844,268.3183898925781,267.7420959472656,276.5812683105469,268.8315734863281,291.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748044490814,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361624717712402,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7134704589844,0.0,0.0,9.27048022276722e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6498413085937,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9713134765625,0.0,0.0,9.76227893261239e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004630796902347,291.14697265625,294.1499938964844,268.3183898925781,267.7420959472656,276.5812683105469,268.8315734863281,291.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748044490814,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361624717712402,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66961669921875,0.0,0.0,9.263640095014124e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.755059727467597e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6067810058594,0.0,0.0,7.205053407233208e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93658447265625,0.0,0.0,9.755075734574348e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004627380112651,291.1468811035156,294.1499938964844,268.3077697753906,267.73553466796875,276.41912841796875,268.75,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.351576805114746,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66961669921875,0.0,0.0,9.263640095014124e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.755059727467597e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6067810058594,0.0,0.0,7.205053407233208e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93658447265625,0.0,0.0,9.755075734574348e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004627380112651,291.1468811035156,294.1499938964844,268.3077697753906,267.73553466796875,276.41912841796875,268.75,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.351576805114746,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6263122558594,0.0,0.0,9.25719941733405e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5642395019531,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022827148437,0.0,0.0,9.748293086886406e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004624162975233,291.1467590332031,294.1499938964844,268.2968444824219,267.728759765625,276.2597961425781,268.6810607910156,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342135429382324,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6263122558594,0.0,0.0,9.25719941733405e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.748277079779656e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5642395019531,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9022827148437,0.0,0.0,9.748293086886406e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004624162975233,291.1467590332031,294.1499938964844,268.2968444824219,267.728759765625,276.2597961425781,268.6810607910156,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342135429382324,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.58355712890625,0.0,0.0,9.251182927982882e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.741941175889224e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5222473144531,0.0,0.0,7.195364742074162e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.00046211577137,291.1466064453125,294.1499938964844,268.285400390625,267.7215576171875,276.1031188964844,268.6221923828125,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777503213094e-09,0.0009857283439487,-0.0100445449352264,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.33349895477295,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.58355712890625,0.0,0.0,9.251182927982882e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.741941175889224e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5222473144531,0.0,0.0,7.195364742074162e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.00046211577137,291.1466064453125,294.1499938964844,268.285400390625,267.7215576171875,276.1031188964844,268.6221923828125,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777503213094e-09,0.0009857283439487,-0.0100445449352264,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.33349895477295,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5623779296875,0.0,0.0,9.248340938938782e-05,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.73894857452251e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5014343261719,0.0,0.0,7.193154306150973e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85162353515625,0.0,0.0,9.7389638540335e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004619737737812,291.14654541015625,294.1499938964844,268.2794494628906,267.7177429199219,276.0257873535156,268.5959167480469,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.329543113708496,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5413513183594,0.0,0.0,9.245612454833464e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.736075298860668e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48077392578125,0.0,0.0,7.191031909314916e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8349304199219,0.0,0.0,9.73609130596742e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.000461837509647,291.1464538574219,294.1499938964844,268.27325439453125,267.7137145996094,275.9490966796875,268.57147216796875,291.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325860023498535,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4996337890625,0.0,0.0,9.240508370567112e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.730700548971072e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4397888183594,0.0,0.0,7.187062146840617e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8018798828125,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004615825309883,291.1462707519531,294.1499938964844,268.2601623535156,267.705078125,275.797607421875,268.527099609375,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0627008424110045e-09,0.0009845903841778,-0.0096958708018064,0.0,0.0,0.0,-0.0068268696777522,60.0,-15.319411277770996,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4996337890625,0.0,0.0,9.240508370567112e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.730700548971072e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4397888183594,0.0,0.0,7.187062146840617e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8018798828125,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004615825309883,291.1462707519531,294.1499938964844,268.2601623535156,267.705078125,275.797607421875,268.527099609375,291.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0627008424110045e-09,0.0009845903841778,-0.0096958708018064,0.0,0.0,0.0,-0.0068268696777522,60.0,-15.319411277770996,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,9.23588959267363e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.72583657130599e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993225097656,0.0,0.0,7.183469278970733e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,9.72585185081698e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004613517958205,291.1460266113281,294.1499938964844,268.2459411621094,267.6954345703125,275.64862060546875,268.4878845214844,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.0051073568747605e-09,0.0009840978309512,-0.0095449704676866,0.0,0.0,0.0,-0.0067983181215822,60.0,-15.314334869384766,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4584350585937,0.0,0.0,9.23588959267363e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.72583657130599e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993225097656,0.0,0.0,7.183469278970733e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,9.72585185081698e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004613517958205,291.1460266113281,294.1499938964844,268.2459411621094,267.6954345703125,275.64862060546875,268.4878845214844,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.0051073568747605e-09,0.0009840978309512,-0.0095449704676866,0.0,0.0,0.0,-0.0067983181215822,60.0,-15.314334869384766,-0.0,-6.602972746350133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.417724609375,0.0,0.0,9.231772128259764e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.721500828163698e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.359375,0.0,0.0,7.180267130024731e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369384765625,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004611461190506,291.1457824707031,294.1499938964844,268.2303466796875,267.6846008300781,275.5020446777344,268.45269775390625,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769756037673e-09,0.0009836588287726,-0.0094104604795575,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310803413391112,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.417724609375,0.0,0.0,9.231772128259764e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.721500828163698e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.359375,0.0,0.0,7.180267130024731e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7369384765625,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004611461190506,291.1457824707031,294.1499938964844,268.2303466796875,267.6846008300781,275.5020446777344,268.45269775390625,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953769756037673e-09,0.0009836588287726,-0.0094104604795575,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.310803413391112,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775329589844,0.0,0.0,9.228174894815312e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.717712964629754e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,7.177469524322078e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7050476074219,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004609664611052,291.1455078125,294.1499938964844,268.2131652832031,267.6723937988281,275.3577880859375,268.4206237792969,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30901050567627,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775329589844,0.0,0.0,9.228174894815312e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.717712964629754e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,7.177469524322078e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7050476074219,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004609664611052,291.1455078125,294.1499938964844,268.2131652832031,267.6723937988281,275.3577880859375,268.4206237792969,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30901050567627,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.35760498046875,0.0,0.0,9.226577094523236e-05,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.716030035633594e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30029296875,0.0,0.0,7.176226790761575e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68927001953125,0.0,0.0,9.716044587548822e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004608866292983,291.14532470703125,294.1499938964844,268.20391845703125,267.66571044921875,275.2864990234375,268.405517578125,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30882453918457,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3377990722656,0.0,0.0,9.225116082234308e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.714491170598194e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2808532714844,0.0,0.0,7.17509028618224e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6735534667969,0.0,0.0,9.714505722513422e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004608136368915,291.1451721191406,294.1499938964844,268.1941833496094,267.6585998535156,275.2157897949219,268.390869140625,290.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309137344360352,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2985534667969,0.0,0.0,9.222613152815028e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.711855818750335e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2422790527344,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6424255371094,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004606886068359,291.14483642578125,294.1499938964844,268.1732177734375,267.6430358886719,275.075927734375,268.3627319335937,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.3113374710083,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2985534667969,0.0,0.0,9.222613152815028e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.711855818750335e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2422790527344,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6424255371094,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004606886068359,291.14483642578125,294.1499938964844,268.1732177734375,267.6430358886719,275.075927734375,268.3627319335937,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.3113374710083,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2597351074219,0.0,0.0,9.220686479238792e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20416259765625,0.0,0.0,7.171645120251924e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.61163330078125,0.0,0.0,9.709841833682732e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004605923895724,291.1444396972656,294.1499938964844,268.1499938964844,267.6255187988281,274.93817138671875,268.33563232421875,290.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31582260131836,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2597351074219,0.0,0.0,9.220686479238792e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20416259765625,0.0,0.0,7.171645120251924e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.61163330078125,0.0,0.0,9.709841833682732e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004605923895724,291.1444396972656,294.1499938964844,268.1499938964844,267.6255187988281,274.93817138671875,268.33563232421875,290.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31582260131836,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
