time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2214050292969,0.0,0.0,9.21935134101659e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.70842083916068e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.16650390625,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5812072753906,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.000460525683593,291.1440124511719,294.1499938964844,268.124267578125,267.6058654785156,274.8023986816406,268.3090515136719,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322796821594238,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2214050292969,0.0,0.0,9.21935134101659e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.70842083916068e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.16650390625,0.0,0.0,7.170606113504618e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5812072753906,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.000460525683593,291.1440124511719,294.1499938964844,268.124267578125,267.6058654785156,274.8023986816406,268.3090515136719,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322796821594238,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834716796875,0.0,0.0,9.218585182679816e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.707613935461268e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1292724609375,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511169433594,0.0,0.0,9.707628487376496e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004604874120559,291.1435546875,294.1499938964844,268.0959777832031,267.58416748046875,274.6685791015625,268.2825012207031,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332383155822754,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834716796875,0.0,0.0,9.218585182679816e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.707613935461268e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1292724609375,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511169433594,0.0,0.0,9.707628487376496e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004604874120559,291.1435546875,294.1499938964844,268.0959777832031,267.58416748046875,274.6685791015625,268.2825012207031,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332383155822754,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1647033691406,0.0,0.0,9.21840692171827e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.707426943350585e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1108093261719,0.0,0.0,7.169871969381347e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53619384765625,0.0,0.0,9.70744076767005e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004604785353876,291.143310546875,294.1499938964844,268.0809631347656,267.5726013183594,274.60235595703125,268.26910400390625,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338144302368164,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1460266113281,0.0,0.0,9.218361810781062e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.70737892203033e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.09246826171875,0.0,0.0,7.169837044784799e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213623046875,0.0,0.0,9.707392746349797e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004604762652888,291.14306640625,294.1499938964844,268.0653381347656,267.560546875,274.5365600585937,268.2555847167969,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34450626373291,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1089782714844,0.0,0.0,9.218660125043245e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.707693243399262e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0560607910156,0.0,0.0,7.170069147832692e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.491943359375,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.00046049116645,291.1425170898437,294.1499938964844,268.03253173828125,267.53515625,274.40631103515625,268.22802734375,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358948707580566,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1089782714844,0.0,0.0,9.218660125043245e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.707693243399262e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0560607910156,0.0,0.0,7.170069147832692e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.491943359375,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.00046049116645,291.1425170898437,294.1499938964844,268.03253173828125,267.53515625,274.40631103515625,268.22802734375,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358948707580566,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07232666015625,0.0,0.0,9.219463390763848e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.70853870967403e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.02008056640625,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4628295898437,0.0,0.0,9.708552533993496e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004605312715284,291.1419372558594,294.1499938964844,267.99774169921875,267.50811767578125,274.2777099609375,268.1995544433594,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375617027282717,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07232666015625,0.0,0.0,9.219463390763848e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.70853870967403e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.02008056640625,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4628295898437,0.0,0.0,9.708552533993496e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004605312715284,291.1419372558594,294.1499938964844,267.99774169921875,267.50811767578125,274.2777099609375,268.1995544433594,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375617027282717,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361022949219,0.0,0.0,9.220759966410697e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.709904406918211e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844970703125,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340515136719,0.0,0.0,9.70991823123768e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.000460596056655,291.14129638671875,294.1499938964844,267.9611511230469,267.4795837402344,274.1507263183594,268.1700134277344,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394347190856934,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361022949219,0.0,0.0,9.220759966410697e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.709904406918211e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844970703125,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4340515136719,0.0,0.0,9.70991823123768e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.000460596056655,291.14129638671875,294.1499938964844,267.9611511230469,267.4795837402344,274.1507263183594,268.1700134277344,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394347190856934,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0002746582031,0.0,0.0,9.222543303621932e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.711782331578434e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94927978515625,0.0,0.0,7.173089397838339e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.0,0.0,9.71179542830214e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004606851143762,291.140625,294.1499938964844,267.9230041503906,267.4496765136719,274.0252685546875,268.13922119140625,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414999008178713,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0002746582031,0.0,0.0,9.222543303621932e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.711782331578434e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94927978515625,0.0,0.0,7.173089397838339e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.0,0.0,9.71179542830214e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004606851143762,291.140625,294.1499938964844,267.9230041503906,267.4496765136719,274.0252685546875,268.13922119140625,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414999008178713,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9825134277344,0.0,0.0,9.223615052178502e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.712910832604392e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.93182373046875,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,9.7129239293281e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004607386945281,291.1402893066406,294.1499938964844,267.90338134765625,267.43426513671875,273.9631042480469,268.1233215332031,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.426020622253418,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.96484375,0.0,0.0,9.224807581631468e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.7141666628886e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9144897460937,0.0,0.0,7.174850907176733e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,9.714179759612308e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000460798270069,291.1399230957031,294.1499938964844,267.8834228515625,267.4185791015625,273.9013366699219,268.1070861816406,290.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437461853027344,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9298095703125,0.0,0.0,9.22755425563082e-05,293.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.71705885604024e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8800354003906,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.000460935436422,291.13916015625,294.1499938964844,267.8426513671875,267.3863830566406,273.7787780761719,268.07354736328125,290.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461538314819336,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9298095703125,0.0,0.0,9.22755425563082e-05,293.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.71705885604024e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8800354003906,0.0,0.0,7.176986400736496e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.000460935436422,291.13916015625,294.1499938964844,267.8426513671875,267.3863830566406,273.7787780761719,268.07354736328125,290.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461538314819336,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951416015625,0.0,0.0,9.230783325619996e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.720459638629109e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8459777832031,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004610967298503,291.1383361816406,294.1499938964844,267.8008728027344,267.353271484375,273.6576232910156,268.03857421875,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487170219421388,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951416015625,0.0,0.0,9.230783325619996e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.720459638629109e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8459777832031,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004610967298503,291.1383361816406,294.1499938964844,267.8008728027344,267.353271484375,273.6576232910156,268.03857421875,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487170219421388,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86083984375,0.0,0.0,9.234501339960843e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8122863769531,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,9.724387200549244e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004612824413925,291.1374816894531,294.1499938964844,267.7582702636719,267.3193359375,273.5378723144531,268.0020446777344,290.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51426124572754,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86083984375,0.0,0.0,9.234501339960843e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8122863769531,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,9.724387200549244e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004612824413925,291.1374816894531,294.1499938964844,267.7582702636719,267.3193359375,273.5378723144531,268.0020446777344,290.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51426124572754,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.826904296875,0.0,0.0,9.238714119419456e-05,293.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.728810982778668e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789611816406,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,9.728823351906613e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004614928911905,291.1365966796875,294.1499938964844,267.7150573730469,267.2847900390625,273.41943359375,267.964111328125,290.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542619705200195,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.826904296875,0.0,0.0,9.238714119419456e-05,293.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.728810982778668e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789611816406,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,9.728823351906613e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004614928911905,291.1365966796875,294.1499938964844,267.7150573730469,267.2847900390625,273.41943359375,267.964111328125,290.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542619705200195,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8100891113281,0.0,0.0,9.241021325578912e-05,293.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.731240425026044e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624206542969,0.0,0.0,7.187460869317874e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,9.731252794153988e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004616081423591,291.1361083984375,294.1499938964844,267.6932678222656,267.267333984375,273.3606872558594,267.944580078125,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.557276725769045,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933654785156,0.0,0.0,9.243431850336492e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.733779006637631e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7459716796875,0.0,0.0,7.18933588359505e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,9.733791375765576e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004617285449057,291.1356201171875,294.1499938964844,267.67138671875,267.2497253417969,273.30224609375,267.9247436523437,290.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.57218074798584,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601318359375,0.0,0.0,9.248662536265329e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.73928690655157e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7133483886719,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,9.739299275679514e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004619898390956,291.1346130371094,294.1499938964844,267.62750244140625,267.2143249511719,273.1862487792969,267.8840637207031,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.602798461914062,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601318359375,0.0,0.0,9.248662536265329e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.73928690655157e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7133483886719,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,9.739299275679514e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004619898390956,291.1346130371094,294.1499938964844,267.62750244140625,267.2143249511719,273.1862487792969,267.8840637207031,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.602798461914062,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72723388671875,0.0,0.0,9.254420729121192e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809997558594,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882629394531,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.000462277472252,291.133544921875,294.1499938964844,267.58355712890625,267.1787109375,273.0713806152344,267.8422546386719,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634374618530272,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.72723388671875,0.0,0.0,9.254420729121192e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809997558594,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882629394531,0.0,0.0,9.745362331159412e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.000462277472252,291.133544921875,294.1499938964844,267.58355712890625,267.1787109375,273.0713806152344,267.8422546386719,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634374618530272,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69464111328125,0.0,0.0,9.26071879803203e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.75198345258832e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490173339844,0.0,0.0,7.20278185326606e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,9.751995094120502e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004625920846592,291.1324462890625,294.1499938964844,267.5397644042969,267.1430358886719,272.95770263671875,267.7992858886719,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66685676574707,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69464111328125,0.0,0.0,9.26071879803203e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.75198345258832e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490173339844,0.0,0.0,7.20278185326606e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,9.751995094120502e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004625920846592,291.1324462890625,294.1499938964844,267.5397644042969,267.1430358886719,272.95770263671875,267.7992858886719,290.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66685676574707,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66241455078125,0.0,0.0,9.267571294913068e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6173095703125,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004629343748092,291.1312866210937,294.1499938964844,267.4963073730469,267.1074523925781,272.8451538085937,267.7552795410156,290.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700117111206056,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66241455078125,0.0,0.0,9.267571294913068e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6173095703125,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004629343748092,291.1312866210937,294.1499938964844,267.4963073730469,267.1074523925781,272.8451538085937,267.7552795410156,290.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700117111206056,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,9.271213639294729e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.763034177012742e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015930175781,0.0,0.0,7.210944022517651e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,9.763045818544924e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004631163028534,291.13067626953125,294.1499938964844,267.4747619628906,267.0897521972656,272.789306640625,267.7329406738281,290.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417278648416e-09,0.0009878540877252,-0.0106959929689764,0.0,0.0,0.0,-0.007016101386398,60.0,-15.717015266418455,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304931640625,0.0,0.0,9.27500586840324e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.767027950147168e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859680175781,0.0,0.0,7.213893695734441e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,9.76703959167935e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004633057687897,291.1300354003906,294.1499938964844,267.453369140625,267.0721130371094,272.7337951660156,267.7104187011719,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491656380167797e-09,0.000988258048892,-0.0108197601512074,0.0,0.0,0.0,-0.0070395194925367,60.0,-15.734076499938965,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.775440412340686e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549011230469,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004637047823052,291.1287841796875,294.1499938964844,267.4111633300781,267.0371398925781,272.6235046386719,267.6648864746094,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.76855182647705,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989074707031,0.0,0.0,9.282994142267852e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.775440412340686e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5549011230469,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004637047823052,291.1287841796875,294.1499938964844,267.4111633300781,267.0371398925781,272.6235046386719,267.6648864746094,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.76855182647705,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.56756591796875,0.0,0.0,9.291593596572056e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.784495341591536e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52410888671875,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004641343257389,291.12744140625,294.1499938964844,267.369873046875,267.0027160644531,272.5142517089844,267.618896484375,290.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803504943847656,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
