time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,9.810648043639958e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001033108492265,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6008605957031,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004900621715933,291.0873413085937,294.1499938964844,267.4462890625,267.1103820800781,270.5993347167969,267.3002319335937,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.467931747436523,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,9.810648043639958e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0001033108492265,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6008605957031,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004900621715933,291.0873413085937,294.1499938964844,267.4462890625,267.1103820800781,270.5993347167969,267.3002319335937,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.467931747436523,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,9.88307292573154e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57916259765625,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.000493679952342,291.08453369140625,294.1499938964844,267.5309143066406,267.1934509277344,270.5230712890625,267.3769836425781,290.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51740074157715,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,9.88307292573154e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,7.686834578635171e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57916259765625,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.000493679952342,291.08453369140625,294.1499938964844,267.5309143066406,267.1934509277344,270.5230712890625,267.3769836425781,290.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.51740074157715,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94110107421875,0.0,0.0,9.961434261640534e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001048986960086,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.908203125,0.0,0.0,7.74778236518614e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.000104898790596,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004975942429155,291.0816345214844,294.1499938964844,267.6195983886719,267.280517578125,270.44921875,267.4629821777344,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393879354,1.304342944763448e-08,0.0010613808408379,-0.0332119651138782,0.0,0.0,0.0,-0.0112789859995245,60.0,-16.572826385498047,-0.0,-7.680946367827347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94110107421875,0.0,0.0,9.961434261640534e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001048986960086,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.908203125,0.0,0.0,7.74778236518614e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.000104898790596,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004975942429155,291.0816345214844,294.1499938964844,267.6195983886719,267.280517578125,270.44921875,267.4629821777344,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393879354,1.304342944763448e-08,0.0010613808408379,-0.0332119651138782,0.0,0.0,0.0,-0.0112789859995245,60.0,-16.572826385498047,-0.0,-7.680946367827347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001000260235741,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001053322193911,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8950500488281,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54669189453125,0.0,0.0,0.0001053323139785,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004996507195755,291.0801696777344,294.1499938964844,267.6651611328125,267.3252258300781,270.4132385253906,267.5089416503906,290.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556368472222856e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.60272789001465,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5358581542969,0.0,0.0,0.0001057778135873,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.000501763948705,291.07867431640625,294.1499938964844,267.7113647460937,267.3705749511719,270.3778991699219,267.5565490722656,290.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083481048032809e-08,0.0010702735744416,-0.0359325744211673,0.0,0.0,0.0,-0.0117945810779929,60.0,-16.633893966674805,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,0.0001013220171444,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001066969634848,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.0001066970507963,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.000506124459207,291.0755920410156,294.1499938964844,267.80517578125,267.462646484375,270.3090515136719,267.6554260253906,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171126577229188e-08,0.0010795732960104,-0.0387768410146236,0.0,0.0,0.0,-0.0123337702825665,60.0,-16.69927215576172,-0.0,-7.946542979198058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,0.0001013220171444,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001066969634848,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85565185546875,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.0001066970507963,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.000506124459207,291.0755920410156,294.1499938964844,267.80517578125,267.462646484375,270.3090515136719,267.6554260253906,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171126577229188e-08,0.0010795732960104,-0.0387768410146236,0.0,0.0,0.0,-0.0123337702825665,60.0,-16.69927215576172,-0.0,-7.946542979198058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,0.0001022159049171,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0001076382686733,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,7.95012601884082e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0001076383632607,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0005105896270833,291.0723876953125,294.1499938964844,267.8999938964844,267.55572509765625,270.2427978515625,267.7576904296875,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284896986462627e-08,0.0010890963021665,-0.0416884683072567,0.0,0.0,0.0,-0.0128859104588627,60.0,-16.76725196838379,-0.0,-8.087371128340237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,0.0001022159049171,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0001076382686733,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,7.95012601884082e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0001076383632607,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0005105896270833,291.0723876953125,294.1499938964844,267.8999938964844,267.55572509765625,270.2427978515625,267.7576904296875,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284896986462627e-08,0.0010890963021665,-0.0416884683072567,0.0,0.0,0.0,-0.0128859104588627,60.0,-16.76725196838379,-0.0,-8.087371128340237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344116210937,0.0,0.0,0.000103108548501,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001085782714653,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,8.019553933991119e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47100830078125,0.0,0.0,0.0001085783587768,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.00051504856674,291.069091796875,294.1499938964844,267.9948425292969,267.6487731933594,270.1790771484375,267.861328125,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.7397129070673145e-08,0.0010986061533913,-0.0445950366556644,0.0,0.0,0.0,-0.0134372878819704,60.0,-16.835201263427734,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344116210937,0.0,0.0,0.000103108548501,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001085782714653,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,8.019553933991119e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47100830078125,0.0,0.0,0.0001085783587768,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.00051504856674,291.069091796875,294.1499938964844,267.9948425292969,267.6487731933594,270.1790771484375,267.861328125,290.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.7397129070673145e-08,0.0010986061533913,-0.0445950366556644,0.0,0.0,0.0,-0.0134372878819704,60.0,-16.835201263427734,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,0.0001039801645674,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001094961262424,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,8.08734621386975e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,0.0001094962135539,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0005194024415686,291.0657043457031,294.1499938964844,268.088623046875,267.7408447265625,270.117919921875,267.9646301269531,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079105315729,1.8483172326000386e-08,0.0011078920215368,-0.0474320910871028,0.0,0.0,0.0,-0.0139756817370653,60.0,-16.90035057067871,-0.0,-8.368951398551874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078308105469,0.0,0.0,0.0001039801645674,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001094961262424,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,8.08734621386975e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,0.0001094962135539,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0005194024415686,291.0657043457031,294.1499938964844,268.088623046875,267.7408447265625,270.117919921875,267.9646301269531,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079105315729,1.8483172326000386e-08,0.0011078920215368,-0.0474320910871028,0.0,0.0,0.0,-0.0139756817370653,60.0,-16.90035057067871,-0.0,-8.368951398551874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945556640625,0.0,0.0,0.0001044269811245,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0001099666405934,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640380859375,0.0,0.0,8.122098370222375e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4385986328125,0.0,0.0,0.0001099667279049,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005216344143263,291.06396484375,294.1499938964844,268.13482666015625,267.7861633300781,270.0883178710937,268.01568603515625,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126709869131,1.903991098117785e-08,0.0011126520112156,-0.0488860160112381,0.0,0.0,0.0,-0.0142516773194074,60.0,-16.93244171142578,-0.0,-8.44102814312464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0001048693302436,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001104324546759,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509765625,0.0,0.0,8.156503463396803e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42779541015625,0.0,0.0,0.0001104325419873,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0005238440353423,291.06219482421875,294.1499938964844,268.1803894042969,267.83087158203125,270.05938720703125,268.06610107421875,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173842940479,1.9591091415804843e-08,0.0011173647362738,-0.0503251329064369,0.0,0.0,0.0,-0.014524919912219,60.0,-16.96515464782715,-0.0,-8.51268922019699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,0.0001056509063346,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0001112554891733,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,8.217292634071782e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40625,0.0,0.0,0.0001112555764848,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0005277481395751,291.0585632324219,294.1499938964844,268.26910400390625,267.9179077148437,270.0032043457031,268.1646728515625,290.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257122969254,2.056495418401028e-08,0.0011256916914135,-0.0528671033680439,0.0,0.0,0.0,-0.015007703565061,60.0,-17.024330139160156,-0.0,-8.640045479069158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,0.0001056509063346,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0001112554891733,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,8.217292634071782e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.40625,0.0,0.0,0.0001112555764848,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0005277481395751,291.0585632324219,294.1499938964844,268.26910400390625,267.9179077148437,270.0032043457031,268.1646728515625,290.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257122969254,2.056495418401028e-08,0.0011256916914135,-0.0528671033680439,0.0,0.0,0.0,-0.015007703565061,60.0,-17.024330139160156,-0.0,-8.640045479069158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.0001062324881786,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001118679283536,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,8.26252726255916e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.000111868015665,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005306532839313,291.0548400878906,294.1499938964844,268.35369873046875,268.0009155273437,269.9496459960937,268.25830078125,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319094337522,2.1289629614784644e-08,0.0011318881297484,-0.0547579899430274,0.0,0.0,0.0,-0.0153669547289609,60.0,-17.058696746826172,-0.0,-8.735425893746651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.0001062324881786,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001118679283536,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,8.26252726255916e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.000111868015665,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0005306532839313,291.0548400878906,294.1499938964844,268.35369873046875,268.0009155273437,269.9496459960937,268.25830078125,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319094337522,2.1289629614784644e-08,0.0011318881297484,-0.0547579899430274,0.0,0.0,0.0,-0.0153669547289609,60.0,-17.058696746826172,-0.0,-8.735425893746651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0001066341646946,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001122909088735,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,8.29376804176718e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.000112290996185,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0005326597602106,291.0509948730469,294.1499938964844,268.4331970214844,268.07891845703125,269.89849853515625,268.34637451171875,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790119930642504e-08,0.0011361677898094,-0.0560635849833488,0.0,0.0,0.0,-0.0156150702387094,60.0,-17.067495346069336,-0.0,-8.801605844155348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0001066341646946,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001122909088735,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,8.29376804176718e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.000112290996185,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0005326597602106,291.0509948730469,294.1499938964844,268.4331970214844,268.07891845703125,269.89849853515625,268.34637451171875,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790119930642504e-08,0.0011361677898094,-0.0560635849833488,0.0,0.0,0.0,-0.0156150702387094,60.0,-17.067495346069336,-0.0,-8.801605844155348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,0.0001068519559339,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0001125202543335,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.31070719868876e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,0.0001125203416449,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005337476613931,291.0470886230469,294.1499938964844,268.5065612792969,268.1509094238281,269.8498229980469,268.427734375,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385102989152,2.2061474425072447e-08,0.0011384882964193,-0.0567713268101215,0.0,0.0,0.0,-0.0157495941966772,60.0,-17.04967498779297,-0.0,-8.837590570465181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,0.0001068519559339,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0001125202543335,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.31070719868876e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,0.0001125203416449,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005337476613931,291.0470886230469,294.1499938964844,268.5065612792969,268.1509094238281,269.8498229980469,268.427734375,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385102989152,2.2061474425072447e-08,0.0011384882964193,-0.0567713268101215,0.0,0.0,0.0,-0.0157495941966772,60.0,-17.04967498779297,-0.0,-8.837590570465181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0001069163408828,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001125880589825,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,8.315715240314603e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314514160156,0.0,0.0,0.000112588139018,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0005340692587196,291.04510498046875,294.1499938964844,268.5406188964844,268.184326171875,269.8262939453125,268.4658203125,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196450822,2.2141692923582923e-08,0.0011391742154955,-0.0569805353879928,0.0,0.0,0.0,-0.0157893616706132,60.0,-17.033153533935547,-0.0,-8.848243027159698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.000106972795038,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0001126475035562,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,8.320106280734763e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,0.0001126475908677,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0005343512748368,291.0430908203125,294.1499938964844,268.5727844238281,268.2158508300781,269.803466796875,268.5017395019531,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397977359592,2.2212024219925297e-08,0.0011397755006328,-0.0571639500558376,0.0,0.0,0.0,-0.0158242266625165,60.0,-17.01406478881836,-0.0,-8.857586664134942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0001070698053808,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.000112749665277,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,8.327651448780671e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001127497453126,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0005348358536139,291.0390014648437,294.1499938964844,268.6307983398437,268.2727966308594,269.75909423828125,268.56854248046875,290.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.2332880433850733e-08,0.0011408089194446,-0.0574791207909584,0.0,0.0,0.0,-0.0158841405063867,60.0,-16.97494888305664,-0.0,-8.873655588104158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0001070698053808,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.000112749665277,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,8.327651448780671e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001127497453126,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0005348358536139,291.0390014648437,294.1499938964844,268.6307983398437,268.2727966308594,269.75909423828125,268.56854248046875,290.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408312711864,2.2332880433850733e-08,0.0011408089194446,-0.0574791207909584,0.0,0.0,0.0,-0.0158841405063867,60.0,-16.97494888305664,-0.0,-8.873655588104158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0001071139049599,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001127961004385,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,8.331081335199997e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0001127961804741,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0005350561114028,291.0348205566406,294.1499938964844,268.6796264648437,268.3207092285156,269.7167663574219,268.626220703125,290.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.238779828189763e-08,0.0011412786552682,-0.0576223321259021,0.0,0.0,0.0,-0.015911366790533,60.0,-16.935283660888672,-0.0,-8.880962809598716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0001071139049599,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001127961004385,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,8.331081335199997e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,0.0001127961804741,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0005350561114028,291.0348205566406,294.1499938964844,268.6796264648437,268.3207092285156,269.7167663574219,268.626220703125,290.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.238779828189763e-08,0.0011412786552682,-0.0576223321259021,0.0,0.0,0.0,-0.015911366790533,60.0,-16.935283660888672,-0.0,-8.880962809598716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740661621094,0.0,0.0,0.0001071188380592,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001128012954723,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,8.331464778166264e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001128013755078,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.000535080791451,291.0305480957031,294.1499938964844,268.7182312011719,268.35858154296875,269.6761474609375,268.6746826171875,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393910725782007e-08,0.0011413309257477,-0.0576382689177989,0.0,0.0,0.0,-0.0159143973141908,60.0,-16.895801544189453,-0.0,-8.881775670488423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740661621094,0.0,0.0,0.0001071188380592,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001128012954723,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,8.331464778166264e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.258544921875,0.0,0.0,0.0001128013755078,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.000535080791451,291.0305480957031,294.1499938964844,268.7182312011719,268.35858154296875,269.6761474609375,268.6746826171875,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393910725782007e-08,0.0011413309257477,-0.0576382689177989,0.0,0.0,0.0,-0.0159143973141908,60.0,-16.895801544189453,-0.0,-8.881775670488423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.0001071055812644,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0005350145511329,291.0262145996094,294.1499938964844,268.74560546875,268.3854064941406,269.6369934082031,268.7124938964844,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860158920288086,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.0001071055812644,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224914550781,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0005350145511329,291.0262145996094,294.1499938964844,268.74560546875,268.3854064941406,269.6369934082031,268.7124938964844,290.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860158920288086,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53680419921875,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001127792711486,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51031494140625,0.0,0.0,8.329838601639494e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.0001127793511841,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0005349763086996,291.0240173339844,294.1499938964844,268.7547302246094,268.3943786621094,269.617919921875,268.7272644042969,290.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844858169555664,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245056152344,0.0,0.0,0.0001070935904863,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001127747091231,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981994628906,0.0,0.0,8.329501724801958e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178649902344,0.0,0.0,0.0001127747891587,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0005349546554498,291.02178955078125,294.1499938964844,268.7606811523437,268.40020751953125,269.5990905761719,268.73883056640625,290.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.832225799560547,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001127815485233,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4741516113281,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0005349870771169,291.0173034667969,294.1499938964844,268.76251220703125,268.4020080566406,269.5620422363281,268.7538146972656,290.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814762115478516,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
