time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,0.0001092487000278,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0001150441457866,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281066894531,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0005457198712974,290.90936279296875,294.1499938964844,268.3699951171875,268.01690673828125,268.8817443847656,268.387451171875,290.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.288864135742188,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,0.0001092487000278,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0001150441457866,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281066894531,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0005457198712974,290.90936279296875,294.1499938964844,268.3699951171875,268.01690673828125,268.8817443847656,268.387451171875,290.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.288864135742188,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.000108926789835,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0001147051516454,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,0.0001147052098531,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0005441118846647,290.9031677246094,294.1499938964844,268.3500061035156,267.9972839355469,268.8504638671875,268.3677062988281,290.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646174878739657e-08,0.0011605877662077,-0.0635083839297294,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.24587059020996,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.000108926789835,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0001147051516454,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,0.0001147052098531,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0005441118846647,290.9031677246094,294.1499938964844,268.3500061035156,267.9972839355469,268.8504638671875,268.3677062988281,290.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646174878739657e-08,0.0011605877662077,-0.0635083839297294,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.24587059020996,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,0.000108624495624,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0005426018615253,290.8969116210937,294.1499938964844,268.3299865722656,267.9776611328125,268.81951904296875,268.3479919433594,290.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20273780822754,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,0.000108624495624,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0005426018615253,290.8969116210937,294.1499938964844,268.3299865722656,267.9776611328125,268.81951904296875,268.3479919433594,290.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20273780822754,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0005411243182606,290.8905944824219,294.1499938964844,268.3099975585937,267.9580383300781,268.78887939453125,268.3282470703125,290.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161558151245117,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0005411243182606,290.8905944824219,294.1499938964844,268.3099975585937,267.9580383300781,268.78887939453125,268.3282470703125,290.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161558151245117,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757385253906,0.0,0.0,0.0001081838927348,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001139228479587,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,8.414303010795265e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.0001139229061664,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0005404009134508,290.8874206542969,294.1499938964844,268.29998779296875,267.9482421875,268.773681640625,268.3183898925781,290.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720378550251563e-08,0.0011526726884767,-0.0610962137579917,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.141340255737305,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001080428264685,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.000113774302008,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001137743529397,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0005396963097155,290.8842468261719,294.1499938964844,268.2900085449219,267.9384155273437,268.758544921875,268.3085327148437,290.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12150764465332,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,8.382691157748923e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005383706884458,290.8778381347656,294.1499938964844,268.2699890136719,267.9187927246094,268.7284851074219,268.288818359375,289.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.083778381347656,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,8.382691157748923e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005383706884458,290.8778381347656,294.1499938964844,268.2699890136719,267.9187927246094,268.7284851074219,268.288818359375,289.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.083778381347656,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,0.0001075426407624,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005371977458707,290.8713684082031,294.1499938964844,268.25,267.899169921875,268.6986999511719,268.26910400390625,289.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049976348876953,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,0.0001075426407624,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0005371977458707,290.8713684082031,294.1499938964844,268.25,267.899169921875,268.6986999511719,268.26910400390625,289.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049976348876953,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001073479070328,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0005362250376492,290.8648681640625,294.1499938964844,268.2300109863281,267.8795471191406,268.6691589355469,268.24932861328125,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02165412902832,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001073479070328,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.888916015625,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0005362250376492,290.8648681640625,294.1499938964844,268.2300109863281,267.8795471191406,268.6691589355469,268.24932861328125,289.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02165412902832,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0005354972672648,290.8582763671875,294.1499938964844,268.2099914550781,267.85992431640625,268.6398620605469,268.2295227050781,289.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000288009643555,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,0.0005354972672648,290.8582763671875,294.1499938964844,268.2099914550781,267.85992431640625,268.6398620605469,268.2295227050781,289.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000288009643555,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0001071504811989,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148864746094,0.0,0.0,0.0001128346120822,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,8.333926234627143e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,0.0001128346630139,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0005352388252504,290.85498046875,294.1499938964844,268.20001220703125,267.8501281738281,268.62530517578125,268.2196044921875,289.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432534052541093e-08,0.0011416614288464,-0.0577389858663082,0.0,0.0,0.0,-0.0159335453063249,60.0,-16.99274253845215,-0.0,-8.88691644718165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001071140213753,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001127962241298,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507995605469,0.0,0.0,8.331090066349134e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001127962750615,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0005350566934794,290.8516540527344,294.1499938964844,268.19000244140625,267.8403015136719,268.6107788085937,268.2096862792969,289.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987375259399414,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0005349434795789,290.844970703125,294.1499938964844,268.1700134277344,267.8206787109375,268.5819091796875,268.1897888183594,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983928680419922,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0005349434795789,290.844970703125,294.1499938964844,268.1700134277344,267.8206787109375,268.5819091796875,268.1897888183594,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983928680419922,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001071416772902,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001128253497881,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,8.333241567015648e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001128253934439,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0005351948784664,290.83819580078125,294.1499938964844,268.1499938964844,267.8010559082031,268.55322265625,268.1697998046875,289.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415891349315,2.242151886377997e-08,0.0011415667831897,-0.057710263878107,0.0,0.0,0.0,-0.0159280821681022,60.0,-16.991622924804688,-0.0,-8.885450597517774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001071416772902,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001128253497881,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132019042969,0.0,0.0,8.333241567015648e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001128253934439,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0005351948784664,290.83819580078125,294.1499938964844,268.1499938964844,267.8010559082031,268.55322265625,268.1697998046875,289.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415891349315,2.242151886377997e-08,0.0011415667831897,-0.057710263878107,0.0,0.0,0.0,-0.0159280821681022,60.0,-16.991622924804688,-0.0,-8.885450597517774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,0.0001072343438863,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,8.340449130628258e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.000535657745786,290.8313903808594,294.1499938964844,268.1300048828125,267.781982421875,268.524658203125,268.1497497558594,289.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008752822875977,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,0.0001072343438863,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,8.340449130628258e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.000535657745786,290.8313903808594,294.1499938964844,268.1300048828125,267.781982421875,268.524658203125,268.1497497558594,289.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008752822875977,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0005361460498534,290.8244934082031,294.1499938964844,268.1099853515625,267.7640380859375,268.49627685546875,268.1296691894531,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02944564819336,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79217529296875,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0005361460498534,290.8244934082031,294.1499938964844,268.1099853515625,267.7640380859375,268.49627685546875,268.1296691894531,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02944564819336,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828674316406,0.0,0.0,0.0001073828025255,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.000113079258881,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.0001130793098127,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.000536399311386,290.8210144042969,294.1499938964844,268.1000061035156,267.75543212890625,268.48211669921875,268.1195983886719,289.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.040246963500977,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001074346509994,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,8.356028411071748e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,0.0001131339085986,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0005366583354771,290.8175354003906,294.1499938964844,268.0899963378906,267.7470703125,268.468017578125,268.10955810546875,289.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051271438598633,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0005371923325583,290.8104858398437,294.1499938964844,268.07000732421875,267.73101806640625,268.4398803710937,268.0894470214844,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07387924194336,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,0.0001075415566447,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0005371923325583,290.8104858398437,294.1499938964844,268.07000732421875,267.73101806640625,268.4398803710937,268.0894470214844,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07387924194336,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0005377461202442,290.8033752441406,294.1499938964844,268.04998779296875,267.7158203125,268.4118957519531,268.0693359375,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09719467163086,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211608886719,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0005377461202442,290.8033752441406,294.1499938964844,268.04998779296875,267.7158203125,268.4118957519531,268.0693359375,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09719467163086,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.0001077668202924,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0005383175448514,290.79620361328125,294.1499938964844,268.0299987792969,267.7013854980469,268.3840637207031,268.0492248535156,289.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12112808227539,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.0001077668202924,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0005383175448514,290.79620361328125,294.1499938964844,268.0299987792969,267.7013854980469,268.3840637207031,268.0492248535156,289.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12112808227539,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0005389045691117,290.7889709472656,294.1499938964844,268.010009765625,267.6876525878906,268.3563537597656,268.0290832519531,289.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145612716674805,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0005389045691117,290.7889709472656,294.1499938964844,268.010009765625,267.6876525878906,268.3563537597656,268.0290832519531,289.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145612716674805,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,0.0001079441281035,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001136703649535,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,8.395654731430113e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,0.0001136704158852,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0005392032908275,290.78533935546875,294.1499938964844,268.0,267.6809997558594,268.342529296875,268.01904296875,289.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15804672241211,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
