time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,0.0001080045549315,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0001137339932029,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671142578125,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0001137340441346,292.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0005395050975494,290.7816772460937,294.1499938964844,267.989990234375,267.67449951171875,268.3287658691406,268.00897216796875,289.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170589447021484,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,0.0001081270820577,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001138630250352,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,8.409884321736172e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0005401171511039,290.7742919921875,294.1499938964844,267.9700012207031,267.661865234375,268.3013000488281,267.98883056640625,289.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195972442626953,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,0.0001081270820577,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001138630250352,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,8.409884321736172e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0005401171511039,290.7742919921875,294.1499938964844,267.9700012207031,267.661865234375,268.3013000488281,267.98883056640625,289.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195972442626953,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0001082515300367,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,8.41956352815032e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0005407388089224,290.766845703125,294.1499938964844,267.95001220703125,267.6496887207031,268.27392578125,267.9687194824219,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221717834472656,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0001082515300367,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,8.41956352815032e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0005407388089224,290.766845703125,294.1499938964844,267.95001220703125,267.6496887207031,268.27392578125,267.9687194824219,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221717834472656,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.000114126734843,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,0.0001141267784987,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0005413680919446,290.75933837890625,294.1499938964844,267.92999267578125,267.63787841796875,268.2467041015625,267.9485778808594,289.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.247756958007812,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.000114126734843,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,0.0001141267784987,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0005413680919446,290.75933837890625,294.1499938964844,267.92999267578125,267.63787841796875,268.2467041015625,267.9485778808594,289.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.247756958007812,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001085046387743,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,8.439250086667016e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,0.0001142606561188,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0005420031375251,290.7517395019531,294.1499938964844,267.9100036621094,267.6263427734375,268.2196044921875,267.928466796875,289.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27402687072754,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001085046387743,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,8.439250086667016e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,0.0001142606561188,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0005420031375251,290.7517395019531,294.1499938964844,267.9100036621094,267.6263427734375,268.2196044921875,267.928466796875,289.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27402687072754,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,0.0001085685289581,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0001143278859672,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,8.444218838121742e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0001143279296229,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.0005423222901299,290.7479248046875,294.1499938964844,267.8999938964844,267.62066650390625,268.2060852050781,267.9183959960937,289.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.2872314453125,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,0.000108632564661,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219299316406,0.0,0.0,0.0001143953195423,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,8.44919923110865e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322204589844,0.0,0.0,0.0001143953631981,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0005426421412266,290.7440795898437,294.1499938964844,267.8900146484375,267.61505126953125,268.1925964355469,267.9083251953125,289.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30047035217285,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,0.0001087609125534,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.000114530477731,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,0.0005432832404039,290.7363586425781,294.1499938964844,267.8699951171875,267.6038513183594,268.16571044921875,267.8882141113281,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3270206451416,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,0.0001087609125534,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.000114530477731,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,0.0005432832404039,290.7363586425781,294.1499938964844,267.8699951171875,267.6038513183594,268.16571044921875,267.8882141113281,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3270206451416,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001088893332052,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0001146657086792,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0005439247470349,290.72857666015625,294.1499938964844,267.8500061035156,267.5927429199219,268.1389465332031,267.8681030273437,289.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.353626251220703,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,0.0001088893332052,292.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0001146657086792,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0005439247470349,290.72857666015625,294.1499938964844,267.8500061035156,267.5927429199219,268.1389465332031,267.8681030273437,289.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.353626251220703,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001090174846467,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.000114800663141,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0005445649148896,290.7207336425781,294.1499938964844,267.8299865722656,267.58160400390625,268.1122741699219,267.84796142578125,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38022804260254,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.0001090174846467,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.000114800663141,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0005445649148896,290.7207336425781,294.1499938964844,267.8299865722656,267.58160400390625,268.1122741699219,267.84796142578125,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38022804260254,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,0.0001091450321837,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001149349700426,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001149350136984,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0005452019977383,290.7128295898437,294.1499938964844,267.8099975585937,267.5703430175781,268.085693359375,267.8278503417969,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406770706176758,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52252197265625,0.0,0.0,0.0001091450321837,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001149349700426,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001149350136984,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0005452019977383,290.7128295898437,294.1499938964844,267.8099975585937,267.5703430175781,268.085693359375,267.8278503417969,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406770706176758,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,0.0001092084712581,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0001150017778854,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,8.493992208968848e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001150018142652,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.000545518938452,290.7088317871094,294.1499938964844,267.79998779296875,267.5646667480469,268.07244873046875,267.8177795410156,289.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.420001983642578,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052185058594,0.0,0.0,0.0001092716338462,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.000115068287414,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,8.498904935549945e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35614013671875,0.0,0.0,0.0001150683310697,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0005458344239741,290.704833984375,294.1499938964844,267.7900085449219,267.5589294433594,268.0592346191406,267.8077392578125,289.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433197021484375,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,0.0001093969622161,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,8.508652535965666e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341064453125,0.0,0.0,0.0001152003096649,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0005464605055749,290.69677734375,294.1499938964844,267.7699890136719,267.5472717285156,268.03289794921875,267.7876281738281,289.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459461212158203,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,0.0001093969622161,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,8.508652535965666e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341064453125,0.0,0.0,0.0001152003096649,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0005464605055749,290.69677734375,294.1499938964844,267.7699890136719,267.5472717285156,268.03289794921875,267.7876281738281,289.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459461212158203,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0005470786127261,290.68865966796875,294.1499938964844,267.75,267.5352783203125,268.0066223144531,267.7675170898437,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485502243041992,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708251953125,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0005470786127261,290.68865966796875,294.1499938964844,267.75,267.5352783203125,268.0066223144531,267.7675170898437,289.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485502243041992,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,0.0001096425330615,292.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001154588680947,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.000547687173821,290.68048095703125,294.1499938964844,267.7300109863281,267.5229187011719,267.98046875,267.7474060058594,289.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511268615722656,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,0.0001096425330615,292.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001154588680947,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110656738281,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.000547687173821,290.68048095703125,294.1499938964844,267.7300109863281,267.5229187011719,267.98046875,267.7474060058594,289.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511268615722656,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001097621061489,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0005482844426296,290.6722412109375,294.1499938964844,267.7099914550781,267.5100402832031,267.95440673828125,267.727294921875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536705017089844,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001097621061489,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0005482844426296,290.6722412109375,294.1499938964844,267.7099914550781,267.5100402832031,267.95440673828125,267.727294921875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536705017089844,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0001098209322663,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001156467333203,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162902832031,0.0,0.0,8.541627903468907e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0001156467697001,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0005485783331096,290.6681213378906,294.1499938964844,267.70001220703125,267.50341796875,267.94140625,267.7172546386719,289.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54928207397461,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197998046875,0.0,0.0,0.0001098790671676,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001157079459517,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079284667969,0.0,0.0,8.546149911126122e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0001157079823315,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0005488686729222,290.6639404296875,294.1499938964844,267.69000244140625,267.49664306640625,267.9284362792969,267.7071838378906,289.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561756134033203,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0001099930523196,292.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0005494380602613,290.65557861328125,294.1499938964844,267.6700134277344,267.4826354980469,267.902587890625,267.6871032714844,289.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58635902404785,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0001099930523196,292.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0005494380602613,290.65557861328125,294.1499938964844,267.6700134277344,267.4826354980469,267.902587890625,267.6871032714844,289.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58635902404785,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0005499907420016,290.64715576171875,294.1499938964844,267.6499938964844,267.4679260253906,267.8768005371094,267.6669921875,289.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61046028137207,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746032714844,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0005499907420016,290.64715576171875,294.1499938964844,267.6499938964844,267.4679260253906,267.8768005371094,267.6669921875,289.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61046028137207,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.000110210647108,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0005505249719135,290.638671875,294.1499938964844,267.6300048828125,267.45245361328125,267.85113525390625,267.6469116210937,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.633995056152344,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.000110210647108,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0005505249719135,290.638671875,294.1499938964844,267.6300048828125,267.45245361328125,267.85113525390625,267.6469116210937,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.633995056152344,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001161654727184,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0005510389455594,290.630126953125,294.1499938964844,267.6099853515625,267.4361267089844,267.8255615234375,267.6268005371094,289.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65690803527832,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001161654727184,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0005510389455594,290.630126953125,294.1499938964844,267.6099853515625,267.4361267089844,267.8255615234375,267.6268005371094,289.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65690803527832,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34442138671875,0.0,0.0,0.0001103633549064,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0001162179250968,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.0001162179614766,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0005512877833098,290.6258239746094,294.1499938964844,267.6000061035156,267.4276123046875,267.81280517578125,267.61676025390625,289.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66810417175293,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0001104120165109,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001162691696663,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001162692060461,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0005515308585017,290.6214904785156,294.1499938964844,267.5899963378906,267.4188842773437,267.8000793457031,267.6067199707031,289.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.67912483215332,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0001105057162931,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,8.594889368396252e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0005519989063031,290.6128234863281,294.1499938964844,267.57000732421875,267.40069580078125,267.7746887207031,267.5866394042969,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700620651245117,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0001105057162931,292.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,8.594889368396252e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0005519989063031,290.6128234863281,294.1499938964844,267.57000732421875,267.40069580078125,267.7746887207031,267.5866394042969,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700620651245117,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001105942646972,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001164610876003,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,8.601776062278077e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001164611167041,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.0005524412263184,290.6040954589844,294.1499938964844,267.54998779296875,267.38140869140625,268.7493896484375,267.56658935546875,289.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723379065174413e-08,0.0011783452937379,-0.0689165592193603,0.0,0.0,0.0,-0.0180606674402952,60.0,-17.72130012512207,-0.0,-9.46726714801116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001105942646972,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001164610876003,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,8.601776062278077e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001164611167041,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.0005524412263184,290.6040954589844,294.1499938964844,267.54998779296875,267.38140869140625,268.7493896484375,267.56658935546875,289.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723379065174413e-08,0.0011783452937379,-0.0689165592193603,0.0,0.0,0.0,-0.0180606674402952,60.0,-17.72130012512207,-0.0,-9.46726714801116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.777038315534059e-21,-7.296186174908761e-21,2.5191482632714853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
