time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0001048679259838,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0001104309776565,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,8.15639432403259e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001104309776565,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.000523837050423,293.1254272460937,294.1499938964844,270.3500061035156,269.6131286621094,276.1734924316406,270.3500061035156,292.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587366395512618e-08,0.0011173353996127,-0.0503154061734676,0.0,0.0,0.0,-0.0145230861380696,60.0,-17.068748474121094,-0.0,-8.512203919508465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001049144339049,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001104799521272,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,0.0001104799521272,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.00052406929899,293.1236267089844,294.1499938964844,270.3500061035156,269.6131286621094,276.01904296875,270.3500061035156,292.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178504209965,1.964530937925701e-08,0.0011178308632224,-0.0504666753113269,0.0,0.0,0.0,-0.0145518109202384,60.0,-17.067771911621094,-0.0,-8.519754857161389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001049144339049,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001104799521272,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,0.0001104799521272,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.00052406929899,293.1236267089844,294.1499938964844,270.3500061035156,269.6131286621094,276.01904296875,270.3500061035156,292.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178504209965,1.964530937925701e-08,0.0011178308632224,-0.0504666753113269,0.0,0.0,0.0,-0.0145518109202384,60.0,-17.067771911621094,-0.0,-8.519754857161389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.000104933977127,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001105005285353,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,8.161531150108203e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001105005285353,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0005241669132374,293.1226806640625,294.1499938964844,270.3500061035156,269.6131286621094,275.9430236816406,270.3500061035156,292.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180586880072,1.9669654349740995e-08,0.0011180390138179,-0.050530232489109,0.0,0.0,0.0,-0.0145638799294829,60.0,-17.066694259643555,-0.0,-8.522928141019295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001049513812176,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.0001105188566725,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,8.162885205820203e-05,292.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0001105188566725,292.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0005242538754828,293.1217346191406,294.1499938964844,270.3500061035156,269.6131286621094,275.86773681640625,270.3500061035156,292.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182441376149,1.9691341890393232e-08,0.0011182244634255,-0.050586849451065,0.0,0.0,0.0,-0.0145746311172842,60.0,-17.065275192260742,-0.0,-8.525755390564883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0001049783822963,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001105472911149,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,8.164985047187656e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0001105472911149,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0005243887426331,293.11981201171875,294.1499938964844,270.3500061035156,269.6131286621094,275.7193298339844,270.3500061035156,292.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185317998751,1.97249825362178e-08,0.0011185121256858,-0.050674669444561,0.0,0.0,0.0,-0.0145913083106279,60.0,-17.061264038085938,-0.0,-8.5301429919582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0001049783822963,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0001105472911149,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,8.164985047187656e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0001105472911149,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0005243887426331,293.11981201171875,294.1499938964844,270.3500061035156,269.6131286621094,275.7193298339844,270.3500061035156,292.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185317998751,1.97249825362178e-08,0.0011185121256858,-0.050674669444561,0.0,0.0,0.0,-0.0145913083106279,60.0,-17.061264038085938,-0.0,-8.5301429919582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0001049950587912,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001105648480006,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,8.166282350430265e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001105648480006,292.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0005244720377959,293.1177673339844,294.1499938964844,270.3500061035156,269.6131286621094,275.5738830566406,270.3500061035156,292.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187094496563,1.974575525309774e-08,0.0011186897754669,-0.0507288984954357,0.0,0.0,0.0,-0.0146016059443354,60.0,-17.055580139160156,-0.0,-8.532852291409655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0001049950587912,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001105648480006,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,8.166282350430265e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001105648480006,292.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0005244720377959,293.1177673339844,294.1499938964844,270.3500061035156,269.6131286621094,275.5738830566406,270.3500061035156,292.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187094496563,1.974575525309774e-08,0.0011186897754669,-0.0507288984954357,0.0,0.0,0.0,-0.0146016059443354,60.0,-17.055580139160156,-0.0,-8.532852291409655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.000105002131022,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,0.0001105722985812,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,8.166832412825897e-05,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0005245073698461,293.1156616210937,294.1499938964844,270.3500061035156,269.6131286621094,275.4311828613281,270.3500061035156,292.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187848867848,1.9754565983021173e-08,0.0011187650961801,-0.0507518984377384,0.0,0.0,0.0,-0.0146059738472104,60.0,-17.048330307006836,-0.0,-8.534001239013379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.000105002131022,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1237487792969,0.0,0.0,0.0001105722985812,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,8.166832412825897e-05,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0005245073698461,293.1156616210937,294.1499938964844,270.3500061035156,269.6131286621094,275.4311828613281,270.3500061035156,292.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187848867848,1.9754565983021173e-08,0.0011187650961801,-0.0507518984377384,0.0,0.0,0.0,-0.0146059738472104,60.0,-17.048330307006836,-0.0,-8.534001239013379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001049998027156,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001105698465835,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,8.166651241481304e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001105698465835,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0005244957865215,293.11346435546875,294.1499938964844,270.3500061035156,269.6131286621094,275.2914428710937,270.3500061035156,292.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187599739059,1.9751663415945583e-08,0.0011187402997165,-0.0507443211972713,0.0,0.0,0.0,-0.0146045349538326,60.0,-17.03944206237793,-0.0,-8.533622519735219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001049998027156,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0001105698465835,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,8.166651241481304e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001105698465835,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0005244957865215,293.11346435546875,294.1499938964844,270.3500061035156,269.6131286621094,275.2914428710937,270.3500061035156,292.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187599739059,1.9751663415945583e-08,0.0011187402997165,-0.0507443211972713,0.0,0.0,0.0,-0.0146045349538326,60.0,-17.03944206237793,-0.0,-8.533622519735219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.000104995771835,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0001105656047002,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,8.166337647708133e-05,292.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0001105656047002,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,0.0005244755884632,293.1123352050781,294.1499938964844,270.3500061035156,269.6131286621094,275.2225952148437,270.3500061035156,292.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187170166522,1.9746634549733244e-08,0.0011186973424628,-0.0507311932742595,0.0,0.0,0.0,-0.0146020427346229,60.0,-17.03448486328125,-0.0,-8.532966688790111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001049898492055,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001105593692045,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,8.165877079591155e-05,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0001105593692045,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0005244460189715,293.1112060546875,294.1499938964844,270.3500061035156,269.6131286621094,275.1545104980469,270.3500061035156,292.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186539195477,1.9739255563422372e-08,0.0011186342453584,-0.0507119297981262,0.0,0.0,0.0,-0.0145983844995498,60.0,-17.029203414916992,-0.0,-8.532004613925893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,8.164645987562835e-05,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0001105426999856,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0005243669729679,293.1088562011719,294.1499938964844,270.3500061035156,269.6131286621094,275.0201721191406,270.3500061035156,292.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184852337464,1.9719527344364e-08,0.001118465559557,-0.0506604313850402,0.0,0.0,0.0,-0.0145886046811938,60.0,-17.017906188964844,-0.0,-8.52943102813697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,8.164645987562835e-05,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0001105426999856,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0005243669729679,293.1088562011719,294.1499938964844,270.3500061035156,269.6131286621094,275.0201721191406,270.3500061035156,292.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184852337464,1.9719527344364e-08,0.001118465559557,-0.0506604313850402,0.0,0.0,0.0,-0.0145886046811938,60.0,-17.017906188964844,-0.0,-8.52943102813697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0005242699990049,293.1064147949219,294.1499938964844,270.3500061035156,269.6131286621094,274.8883056640625,270.3500061035156,292.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00582504272461,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0005242699990049,293.1064147949219,294.1499938964844,270.3500061035156,269.6131286621094,274.8883056640625,270.3500061035156,292.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00582504272461,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001049347119987,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0005241706385277,293.1039123535156,294.1499938964844,270.3500061035156,269.6131286621094,274.7589416503906,270.3500061035156,292.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.99335479736328,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001049347119987,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0005241706385277,293.1039123535156,294.1499938964844,270.3500061035156,269.6131286621094,274.7589416503906,270.3500061035156,292.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.99335479736328,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0005240865284577,293.1013488769531,294.1499938964844,270.3500061035156,269.6131286621094,274.6321716308594,270.3500061035156,292.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955487210318e-08,0.0011178673012182,-0.0504777580499649,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.981050491333008,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0005240865284577,293.1013488769531,294.1499938964844,270.3500061035156,269.6131286621094,274.6321716308594,270.3500061035156,292.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955487210318e-08,0.0011178673012182,-0.0504777580499649,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.981050491333008,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,0.0001104773109545,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,8.15981620689854e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0001104773109545,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0005240567843429,293.1000366210937,294.1499938964844,270.3500061035156,269.6131286621094,274.56982421875,270.3500061035156,292.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.9642142135012364e-08,0.0011178038548678,-0.0504584051668643,0.0,0.0,0.0,-0.0145502407103776,60.0,-16.975168228149414,-0.0,-8.519342031831911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0001049082493409,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0001104734401451,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,8.159530261764303e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0001104734401451,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.0005240384489297,293.0986633300781,294.1499938964844,270.3500061035156,269.6131286621094,274.5081481933594,270.3500061035156,292.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177842970937,1.963755913436671e-08,0.0011177647393196,-0.050446443259716,0.0,0.0,0.0,-0.0145479692146182,60.0,-16.969589233398438,-0.0,-8.518744465391137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001049101847456,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001104754774132,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,8.159680874086916e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0001104754774132,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,0.0005240481114014,293.0959167480469,294.1499938964844,270.3500061035156,269.6131286621094,274.3865661621094,270.3500061035156,292.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178049026057,1.9639967874240938e-08,0.0011177852284163,-0.0504527278244495,0.0,0.0,0.0,-0.0145491631701588,60.0,-16.959556579589844,-0.0,-8.519058525280344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001049101847456,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001104754774132,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,8.159680874086916e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0001104754774132,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,0.0005240481114014,293.0959167480469,294.1499938964844,270.3500061035156,269.6131286621094,274.3865661621094,270.3500061035156,292.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178049026057,1.9639967874240938e-08,0.0011177852284163,-0.0504527278244495,0.0,0.0,0.0,-0.0145491631701588,60.0,-16.959556579589844,-0.0,-8.519058525280344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.000104927807115,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,8.161051664501429e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,0.0005241361213847,293.09307861328125,294.1499938964844,270.3500061035156,269.6131286621094,274.2675476074219,270.3500061035156,292.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661925421132764e-08,0.0011179728899151,-0.0505100525915622,0.0,0.0,0.0,-0.0145600475370883,60.0,-16.95180892944336,-0.0,-8.521920591419987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.000104927807115,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,8.161051664501429e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,0.0005241361213847,293.09307861328125,294.1499938964844,270.3500061035156,269.6131286621094,274.2675476074219,270.3500061035156,292.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.9661925421132764e-08,0.0011179728899151,-0.0505100525915622,0.0,0.0,0.0,-0.0145600475370883,60.0,-16.95180892944336,-0.0,-8.521920591419987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001049676138791,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,0.0001105359551729,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,8.164147584466264e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001105359551729,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.105224609375,0.0,0.0,0.0005243349587544,293.0901794433594,294.1499938964844,270.3500061035156,269.6131286621094,274.15087890625,270.3500061035156,292.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184166651219,1.9711521304088826e-08,0.0011183968745172,-0.0506395250558853,0.0,0.0,0.0,-0.0145846344530582,60.0,-16.947099685668945,-0.0,-8.528387240858137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001049676138791,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,0.0001105359551729,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,8.164147584466264e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001105359551729,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.105224609375,0.0,0.0,0.0005243349587544,293.0901794433594,294.1499938964844,270.3500061035156,269.6131286621094,274.15087890625,270.3500061035156,292.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184166651219,1.9711521304088826e-08,0.0011183968745172,-0.0506395250558853,0.0,0.0,0.0,-0.0145846344530582,60.0,-16.947099685668945,-0.0,-8.528387240858137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.000105032857391,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,0.0001106046547647,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,8.169221837306395e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001106046547647,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005246608634479,293.087158203125,294.1499938964844,270.3500061035156,269.6131286621094,274.036376953125,270.3500061035156,292.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191116645932,1.979280916941661e-08,0.0011190918739885,-0.0508517324924469,0.0,0.0,0.0,-0.0146249318495392,60.0,-16.94605255126953,-0.0,-8.538991380646621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.000105032857391,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,0.0001106046547647,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,8.169221837306395e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001106046547647,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005246608634479,293.087158203125,294.1499938964844,270.3500061035156,269.6131286621094,274.036376953125,270.3500061035156,292.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191116645932,1.979280916941661e-08,0.0011190918739885,-0.0508517324924469,0.0,0.0,0.0,-0.0146249318495392,60.0,-16.94605255126953,-0.0,-8.538991380646621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0001050771970767,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,0.0001106513445847,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,8.172670641215518e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.0001106513445847,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.0005248823435977,293.08563232421875,294.1499938964844,270.3500061035156,269.6131286621094,273.9800109863281,270.3500061035156,292.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195839615538,1.984805919619248e-08,0.0011195641709491,-0.0509959608316421,0.0,0.0,0.0,-0.0146523211151361,60.0,-16.94727897644043,-0.0,-8.546201968329117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0001051298677339,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.0001107068164856,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,8.176767732948065e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0001107068164856,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005249023437,0.0,0.0,0.000525145442225,293.0840759277344,294.1499938964844,270.3500061035156,269.6131286621094,273.9241638183594,270.3500061035156,292.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201451998203,1.99136902523378e-08,0.0011201252928003,-0.0511672832071781,0.0,0.0,0.0,-0.0146848559379577,60.0,-16.94972038269043,-0.0,-8.554771824265117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0001052625884767,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001108465730794,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,8.187090134015307e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0001108465730794,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0005258084274828,293.0809020996094,294.1499938964844,270.3500061035156,269.6131286621094,273.8139343261719,270.3500061035156,292.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215590639039,2.0079058415944928e-08,0.0011215390404686,-0.0515989400446414,0.0,0.0,0.0,-0.0147668346762657,60.0,-16.958606719970703,-0.0,-8.576384402658732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0001052625884767,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001108465730794,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,8.187090134015307e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0001108465730794,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0005258084274828,293.0809020996094,294.1499938964844,270.3500061035156,269.6131286621094,273.8139343261719,270.3500061035156,292.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215590639039,2.0079058415944928e-08,0.0011215390404686,-0.0515989400446414,0.0,0.0,0.0,-0.0147668346762657,60.0,-16.958606719970703,-0.0,-8.576384402658732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001054362801369,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0001110294833779,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,8.200600132113323e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001110294833779,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0005266760708764,293.07763671875,294.1499938964844,270.3500061035156,269.6131286621094,273.7056579589844,270.3500061035156,292.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234096018597,2.029549150961429e-08,0.0011233893455937,-0.0521638467907905,0.0,0.0,0.0,-0.0148741276934742,60.0,-16.97355842590332,-0.0,-8.60471160990528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001054362801369,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0001110294833779,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,8.200600132113323e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001110294833779,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0005266760708764,293.07763671875,294.1499938964844,270.3500061035156,269.6131286621094,273.7056579589844,270.3500061035156,292.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234096018597,2.029549150961429e-08,0.0011233893455937,-0.0521638467907905,0.0,0.0,0.0,-0.0148741276934742,60.0,-16.97355842590332,-0.0,-8.60471160990528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0001056419496308,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001112460595322,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,8.216596324928105e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0001112460595322,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,0.0005277034360915,293.0743103027344,294.1499938964844,270.3500061035156,269.6131286621094,273.5993957519531,270.3500061035156,292.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256008874624,2.055175762905037e-08,0.0011255802819505,-0.0528326593339443,0.0,0.0,0.0,-0.0150011694058775,60.0,-16.994550704956055,-0.0,-8.638313175879375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0001056419496308,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001112460595322,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,8.216596324928105e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0001112460595322,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929260253906,0.0,0.0,0.0005277034360915,293.0743103027344,294.1499938964844,270.3500061035156,269.6131286621094,273.5993957519531,270.3500061035156,292.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256008874624,2.055175762905037e-08,0.0011255802819505,-0.0528326593339443,0.0,0.0,0.0,-0.0150011694058775,60.0,-16.994550704956055,-0.0,-8.638313175879375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
