time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001058662528521,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001114822589443,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,8.234041888499632e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0001114822589443,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0005288238753564,293.07086181640625,294.1499938964844,270.3500061035156,269.6131286621094,273.4949035644531,270.3500061035156,292.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279906611889,2.0831249614161613e-08,0.0011279698228463,-0.053562007844448,0.0,0.0,0.0,-0.0151397231966257,60.0,-17.019330978393555,-0.0,-8.675034024463457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001058662528521,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001114822589443,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,8.234041888499632e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0001114822589443,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0005288238753564,293.07086181640625,294.1499938964844,270.3500061035156,269.6131286621094,273.4949035644531,270.3500061035156,292.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279906611889,2.0831249614161613e-08,0.0011279698228463,-0.053562007844448,0.0,0.0,0.0,-0.0151397231966257,60.0,-17.019330978393555,-0.0,-8.675034024463457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0001059850110323,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0001116073181037,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,8.243278716690838e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0001116073181037,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,0.0005294170696288,293.0691223144531,294.1499938964844,270.3500061035156,269.6131286621094,273.44342041015625,270.3500061035156,292.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292559793218,2.0979229020667844e-08,0.0011292350245639,-0.0539481341838836,0.0,0.0,0.0,-0.0152130825445055,60.0,-17.033010482788086,-0.0,-8.694507158679698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001061083748936,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0001117372303269,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,8.252873521996662e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0001117372303269,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0005300333141349,293.0673522949219,294.1499938964844,270.3500061035156,269.6131286621094,273.3924255371094,270.3500061035156,292.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305704247206,2.1132951388835863e-08,0.001130549237132,-0.0543492175638675,0.0,0.0,0.0,-0.0152892870828509,60.0,-17.047409057617188,-0.0,-8.71475975827707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0001063674790202,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001120100787375,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,8.273025741800666e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001120100787375,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,0.0005313275614753,293.063720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.29156494140625,270.3500061035156,292.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333309812471,2.1455802468040023e-08,0.0011333095608279,-0.0551915057003498,0.0,0.0,0.0,-0.0154493376612663,60.0,-17.078052520751953,-0.0,-8.75737171668334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0001063674790202,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001120100787375,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,8.273025741800666e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001120100787375,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,0.0005313275614753,293.063720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.29156494140625,270.3500061035156,292.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333309812471,2.1455802468040023e-08,0.0011333095608279,-0.0551915057003498,0.0,0.0,0.0,-0.0154493376612663,60.0,-17.078052520751953,-0.0,-8.75737171668334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001066414261003,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001122985559049,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0001122985559049,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0005326960235834,293.0600280761719,294.1499938964844,270.3500061035156,269.6131286621094,273.1925354003906,270.3500061035156,292.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797159632797047e-08,0.0011362279765307,-0.0560819432139396,0.0,0.0,0.0,-0.0156185599043965,60.0,-17.1113338470459,-0.0,-8.802538076224664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001066414261003,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001122985559049,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0001122985559049,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0005326960235834,293.0600280761719,294.1499938964844,270.3500061035156,269.6131286621094,273.1925354003906,270.3500061035156,292.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797159632797047e-08,0.0011362279765307,-0.0560819432139396,0.0,0.0,0.0,-0.0156185599043965,60.0,-17.1113338470459,-0.0,-8.802538076224664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,8.316768798977137e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0005341368960216,293.05621337890625,294.1499938964844,270.3500061035156,269.6131286621094,273.0953369140625,270.3500061035156,292.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.215659300475181e-08,0.0011393011081963,-0.0570193938910961,0.0,0.0,0.0,-0.0157967451959848,60.0,-17.147056579589844,-0.0,-8.85022188867879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,8.316768798977137e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0005341368960216,293.05621337890625,294.1499938964844,270.3500061035156,269.6131286621094,273.0953369140625,270.3500061035156,292.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.215659300475181e-08,0.0011393011081963,-0.0570193938910961,0.0,0.0,0.0,-0.0157967451959848,60.0,-17.147056579589844,-0.0,-8.85022188867879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0001072301747626,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001129185402533,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,8.340124622918665e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0001129185402533,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.000535636965651,293.05230712890625,294.1499938964844,270.3500061035156,269.6131286621094,272.9997253417969,270.3500061035156,292.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425229022279,2.253078434932832e-08,0.0011425003176555,-0.057995181530714,0.0,0.0,0.0,-0.0159822460263967,60.0,-17.184673309326172,-0.0,-8.900000381117935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0001072301747626,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001129185402533,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,8.340124622918665e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0001129185402533,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.000535636965651,293.05230712890625,294.1499938964844,270.3500061035156,269.6131286621094,272.9997253417969,270.3500061035156,292.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425229022279,2.253078434932832e-08,0.0011425003176555,-0.057995181530714,0.0,0.0,0.0,-0.0159822460263967,60.0,-17.184673309326172,-0.0,-8.900000381117935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,0.0001073840176104,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.0001130805394495,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,8.352090662810951e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,0.0001130805394495,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,0.0005364054231904,293.0503234863281,294.1499938964844,270.3500061035156,269.6131286621094,272.9525756835937,270.3500061035156,292.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441617971286,2.2722481674009032e-08,0.0011441390961408,-0.0584950074553489,0.0,0.0,0.0,-0.0160772763192653,60.0,-17.204187393188477,-0.0,-8.925555761152283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0001075404070434,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0001132452234742,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,8.364253881154582e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0001132452234742,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,0.0005371865699999,293.0483093261719,294.1499938964844,270.3500061035156,269.6131286621094,272.9058837890625,270.3500061035156,292.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458281660452,2.2917349795648082e-08,0.0011458052322268,-0.0590030625462532,0.0,0.0,0.0,-0.0161738786846399,60.0,-17.22411346435547,-0.0,-8.951570862336666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,8.388983405893669e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0005387748242355,293.0442199707031,294.1499938964844,270.3500061035156,269.6131286621094,272.8135986328125,270.3500061035156,292.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.33135519778216e-08,0.001149192568846,-0.0600358843803405,0.0,0.0,0.0,-0.016370290890336,60.0,-17.26485252380371,-0.0,-9.00458232422352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,8.388983405893669e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0005387748242355,293.0442199707031,294.1499938964844,270.3500061035156,269.6131286621094,272.8135986328125,270.3500061035156,292.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.33135519778216e-08,0.001149192568846,-0.0600358843803405,0.0,0.0,0.0,-0.016370290890336,60.0,-17.26485252380371,-0.0,-9.00458232422352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0005403900868259,293.0400085449219,294.1499938964844,270.3500061035156,269.6131286621094,272.7229919433594,270.3500061035156,292.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.306652069091797,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0005403900868259,293.0400085449219,294.1499938964844,270.3500061035156,269.6131286621094,272.7229919433594,270.3500061035156,292.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.306652069091797,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0005420168163254,293.0357360839844,294.1499938964844,270.3500061035156,269.6131286621094,272.6339416503906,270.3500061035156,292.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348995208740234,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0005420168163254,293.0357360839844,294.1499938964844,270.3500061035156,269.6131286621094,272.6339416503906,270.3500061035156,292.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348995208740234,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0005436409846879,293.0313415527344,294.1499938964844,270.3500061035156,269.6131286621094,272.54644775390625,270.3500061035156,292.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720593839883,60.0,-17.391450881958008,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0005436409846879,293.0313415527344,294.1499938964844,270.3500061035156,269.6131286621094,272.54644775390625,270.3500061035156,292.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720593839883,60.0,-17.391450881958008,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0005444468697533,293.02911376953125,294.1499938964844,270.3500061035156,269.6131286621094,272.5032653808594,270.3500061035156,292.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613143142312,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.412559509277344,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0005452462355606,293.02685546875,294.1499938964844,270.3500061035156,269.6131286621094,272.46051025390625,270.3500061035156,292.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927896191684343e-08,0.0011629944201558,-0.064242199063301,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.433509826660156,-0.0,-9.222192431934673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.000546817027498,293.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,272.37603759765625,270.3500061035156,292.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531974274688764e-08,0.001166344503872,-0.0652626976370811,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.474712371826172,-0.0,-9.275404266873013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.000546817027498,293.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,272.37603759765625,270.3500061035156,292.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531974274688764e-08,0.001166344503872,-0.0652626976370811,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.474712371826172,-0.0,-9.275404266873013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.000109772227006,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0001155954378191,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0001155954378191,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0005483350250869,293.017578125,294.1499938964844,270.3500061035156,269.6131286621094,272.2931213378906,270.3500061035156,292.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696076253429,2.5698421168840472e-08,0.0011695820139721,-0.066248707473278,0.0,0.0,0.0,-0.0175525564700365,60.0,-17.514419555664062,-0.0,-9.326972616463537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.000109772227006,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0001155954378191,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.0001155954378191,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0005483350250869,293.017578125,294.1499938964844,270.3500061035156,269.6131286621094,272.2931213378906,270.3500061035156,292.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696076253429,2.5698421168840472e-08,0.0011695820139721,-0.066248707473278,0.0,0.0,0.0,-0.0175525564700365,60.0,-17.514419555664062,-0.0,-9.326972616463537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0001100632653106,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001159019157057,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,8.560476271668449e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0001159019157057,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0005497888196259,293.0128173828125,294.1499938964844,270.3500061035156,269.6131286621094,272.2115783691406,270.3500061035156,292.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061085733886106e-08,0.0011726825032383,-0.0671928450465202,0.0,0.0,0.0,-0.0177323427051305,60.0,-17.552379608154297,-0.0,-9.376493892432337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0001100632653106,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001159019157057,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,8.560476271668449e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0001159019157057,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0005497888196259,293.0128173828125,294.1499938964844,270.3500061035156,269.6131286621094,272.2115783691406,270.3500061035156,292.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061085733886106e-08,0.0011726825032383,-0.0671928450465202,0.0,0.0,0.0,-0.0177323427051305,60.0,-17.552379608154297,-0.0,-9.376493892432337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.0001103379981941,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0001161912296083,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,8.581844303989783e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001161912296083,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0005511611816473,293.0079345703125,294.1499938964844,270.3500061035156,269.6131286621094,272.131591796875,270.3500061035156,292.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175635959953,2.6403441211186883e-08,0.001175609533675,-0.0680839493870735,0.0,0.0,0.0,-0.017902061343193,60.0,-17.587779998779297,-0.0,-9.423362001825809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.0001103379981941,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0001161912296083,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,8.581844303989783e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001161912296083,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0005511611816473,293.0079345703125,294.1499938964844,270.3500061035156,269.6131286621094,272.131591796875,270.3500061035156,292.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175635959953,2.6403441211186883e-08,0.001175609533675,-0.0680839493870735,0.0,0.0,0.0,-0.017902061343193,60.0,-17.587779998779297,-0.0,-9.423362001825809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,0.0001104685288737,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001163286797236,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,8.591997175244614e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,0.0001163286797236,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0005518131656572,293.0054626464844,294.1499938964844,270.3500061035156,269.6131286621094,272.0921936035156,270.3500061035156,292.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770266573876,2.6566098654257075e-08,0.0011770001146942,-0.0685072690248489,0.0,0.0,0.0,-0.0179826952517032,60.0,-17.604427337646484,-0.0,-9.445670912100469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001105942792491,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001164611021522,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,8.6017775174696e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,0.0001164611021522,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,0.0005524413427338,293.0029602050781,294.1499938964844,270.3500061035156,269.6131286621094,272.0531311035156,270.3500061035156,292.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783665977418,2.6722798196487932e-08,0.0011783398222178,-0.0689150467514991,0.0,0.0,0.0,-0.0180603768676519,60.0,-17.620372772216797,-0.0,-9.467187567224757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0001108303258661,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0001167096706922,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,8.620136213721707e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0001167096706922,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0005536204553209,292.9978942871094,294.1499938964844,270.3500061035156,269.6131286621094,271.9760437011719,270.3500061035156,292.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808816343545,2.7016941572810538e-08,0.0011808546259999,-0.0696804076433181,0.0,0.0,0.0,-0.0182061940431594,60.0,-17.65005111694336,-0.0,-9.507642317885256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0001108303258661,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0001167096706922,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,8.620136213721707e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0001167096706922,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0005536204553209,292.9978942871094,294.1499938964844,270.3500061035156,269.6131286621094,271.9760437011719,270.3500061035156,292.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808816343545,2.7016941572810538e-08,0.0011808546259999,-0.0696804076433181,0.0,0.0,0.0,-0.0182061940431594,60.0,-17.65005111694336,-0.0,-9.507642317885256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0001110462253564,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001169370225397,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,8.636928396299481e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001169370225397,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0005546988686546,292.99273681640625,294.1499938964844,270.3500061035156,269.6131286621094,271.9005126953125,270.3500061035156,292.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831820011138,2.7285979697921906e-08,0.0011831547599285,-0.0703803375363349,0.0,0.0,0.0,-0.018339566886425,60.0,-17.67623519897461,-0.0,-9.54471985892269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,0.0001110462253564,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001169370225397,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,8.636928396299481e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001169370225397,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0005546988686546,292.99273681640625,294.1499938964844,270.3500061035156,269.6131286621094,271.9005126953125,270.3500061035156,292.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831820011138,2.7285979697921906e-08,0.0011831547599285,-0.0703803375363349,0.0,0.0,0.0,-0.018339566886425,60.0,-17.67623519897461,-0.0,-9.54471985892269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,0.0001112409372581,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001171420663013,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,8.652073302073404e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001171420663013,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,0.0005556715186685,292.9874572753906,294.1499938964844,270.3500061035156,269.6131286621094,271.826416015625,270.3500061035156,292.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852566385641,2.7528619384042944e-08,0.0011852291645482,-0.0710115060210228,0.0,0.0,0.0,-0.018459852784872,60.0,-17.699111938476562,-0.0,-9.578220527828309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,0.0001112409372581,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001171420663013,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,8.652073302073404e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0001171420663013,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,0.0005556715186685,292.9874572753906,294.1499938964844,270.3500061035156,269.6131286621094,271.826416015625,270.3500061035156,292.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852566385641,2.7528619384042944e-08,0.0011852291645482,-0.0710115060210228,0.0,0.0,0.0,-0.018459852784872,60.0,-17.699111938476562,-0.0,-9.578220527828309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0001114168699132,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.00011732733401,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,8.665756467962638e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,0.00011732733401,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,0.000556550337933,292.98211669921875,294.1499938964844,270.3500061035156,269.6131286621094,271.7537536621094,270.3500061035156,292.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871311580762,2.7747853792448044e-08,0.0011871034512296,-0.0715817138552665,0.0,0.0,0.0,-0.0185685344040393,60.0,-17.718801498413086,-0.0,-9.608540096905926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
