time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0001114168699132,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.00011732733401,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,8.665756467962638e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,0.00011732733401,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,0.000556550337933,292.98211669921875,294.1499938964844,270.3500061035156,269.6131286621094,271.7537536621094,270.3500061035156,292.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871311580762,2.7747853792448044e-08,0.0011871034512296,-0.0715817138552665,0.0,0.0,0.0,-0.0185685344040393,60.0,-17.718801498413086,-0.0,-9.608540096905926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001114986662287,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0001174134595203,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,8.67211856530048e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001174134595203,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177307128906,0.0,0.0,0.0005569588975049,292.9794006347656,294.1499938964844,270.3500061035156,269.6131286621094,271.71795654296875,270.3500061035156,292.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880026431754,2.7849777595179148e-08,0.0011879748199135,-0.0718467906117439,0.0,0.0,0.0,-0.0186190605163574,60.0,-17.727581024169922,-0.0,-9.622652896723596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0001115764025598,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001174953213194,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,8.678164158482105e-05,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0001174953213194,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,0.0005573472008109,292.9766540527344,294.1499938964844,270.3500061035156,269.6131286621094,271.6825561523437,270.3500061035156,292.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888309381902,2.7946645886345333e-08,0.0011888029985129,-0.0720987021923065,0.0,0.0,0.0,-0.0186670832335948,60.0,-17.73564910888672,-0.0,-9.636074338459369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001117226929636,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,0.0005580779979936,292.9711303710937,294.1499938964844,270.3500061035156,269.6131286621094,271.6126403808594,270.3500061035156,292.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128942730631934e-08,0.0011903615668416,-0.0725727379322052,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.75020980834961,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001117226929636,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01104736328125,0.0,0.0,0.0005580779979936,292.9711303710937,294.1499938964844,270.3500061035156,269.6131286621094,271.6126403808594,270.3500061035156,292.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128942730631934e-08,0.0011903615668416,-0.0725727379322052,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.75020980834961,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,0.0005587501800619,292.96551513671875,294.1499938964844,270.3500061035156,269.6131286621094,271.544189453125,270.3500061035156,292.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.76253890991211,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,0.0005587501800619,292.96551513671875,294.1499938964844,270.3500061035156,269.6131286621094,271.544189453125,270.3500061035156,292.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.76253890991211,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0001119787193601,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,8.709455869393423e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0005593568785116,292.9598083496094,294.1499938964844,270.3500061035156,269.6131286621094,271.4769897460937,270.3500061035156,292.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447985300772416e-08,0.0011930890614166,-0.0734022408723831,0.0,0.0,0.0,-0.0189156141132116,60.0,-17.772972106933594,-0.0,-9.70568834190999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0001119787193601,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,8.709455869393423e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0005593568785116,292.9598083496094,294.1499938964844,270.3500061035156,269.6131286621094,271.4769897460937,270.3500061035156,292.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447985300772416e-08,0.0011930890614166,-0.0734022408723831,0.0,0.0,0.0,-0.0189156141132116,60.0,-17.772972106933594,-0.0,-9.70568834190999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0005598971620202,292.9540100097656,294.1499938964844,270.3500061035156,269.6131286621094,271.4112548828125,270.3500061035156,292.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.781112670898438,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,0.0005598971620202,292.9540100097656,294.1499938964844,270.3500061035156,269.6131286621094,271.4112548828125,270.3500061035156,292.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.781112670898438,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945068359375,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0005601409939117,292.9510803222656,294.1499938964844,270.3500061035156,269.6131286621094,271.3788452148437,270.3500061035156,292.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359949228401e-08,0.00119476148393,-0.0739107653498649,0.0,0.0,0.0,-0.0190125871449708,60.0,-17.784393310546875,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920959472656,0.0,0.0,0.0001121807217714,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.0001181317056762,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920959472656,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924011230469,0.0,0.0,0.0005603659665212,292.9481201171875,294.1499938964844,270.3500061035156,269.6131286621094,271.3468017578125,270.3500061035156,292.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699711052126986e-08,0.0011952412314713,-0.0740566253662109,0.0,0.0,0.0,-0.0190404038876295,60.0,-17.787086486816406,-0.0,-9.740735862351357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0001122589965234,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.000118214127724,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,8.731255366001278e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.000118214127724,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0005607568891718,292.942138671875,294.1499938964844,270.3500061035156,269.6131286621094,271.2835998535156,270.3500061035156,292.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196103869006,2.8797243700751096e-08,0.0011960749980062,-0.0743101388216018,0.0,0.0,0.0,-0.019088752567768,60.0,-17.790836334228516,-0.0,-9.754332097600128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0001122589965234,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,0.000118214127724,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,8.731255366001278e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.000118214127724,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0005607568891718,292.942138671875,294.1499938964844,270.3500061035156,269.6131286621094,271.2835998535156,270.3500061035156,292.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196103869006,2.8797243700751096e-08,0.0011960749980062,-0.0743101388216018,0.0,0.0,0.0,-0.019088752567768,60.0,-17.790836334228516,-0.0,-9.754332097600128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001123228867072,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001182814085041,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,8.736224117456004e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001182814085041,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0005610760417766,292.93609619140625,294.1499938964844,270.3500061035156,269.6131286621094,271.22174072265625,270.3500061035156,292.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967845493927,2.8876856461579337e-08,0.0011967556783929,-0.0745170712471008,0.0,0.0,0.0,-0.0191282201558351,60.0,-17.7919864654541,-0.0,-9.765437170017321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001123228867072,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,0.0001182814085041,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,8.736224117456004e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001182814085041,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0005610760417766,292.93609619140625,294.1499938964844,270.3500061035156,269.6131286621094,271.22174072265625,270.3500061035156,292.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967845493927,2.8876856461579337e-08,0.0011967556783929,-0.0745170712471008,0.0,0.0,0.0,-0.0191282201558351,60.0,-17.7919864654541,-0.0,-9.765437170017321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0001183514686999,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,8.741398778511211e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0005614084075205,292.9299621582031,294.1499938964844,270.3483581542969,269.612060546875,271.1610717773437,270.3493347167969,292.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959760811630986e-08,0.0011974644148722,-0.0747325494885444,0.0,0.0,0.0,-0.0191693194210529,60.0,-17.792707443237305,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0001183514686999,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,8.741398778511211e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0005614084075205,292.9299621582031,294.1499938964844,270.3483581542969,269.612060546875,271.1610717773437,270.3493347167969,292.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959760811630986e-08,0.0011974644148722,-0.0747325494885444,0.0,0.0,0.0,-0.0191693194210529,60.0,-17.792707443237305,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.000112477595394,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.000118444324471,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,8.74825709615834e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.000118444324471,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0005618488648906,292.9237365722656,294.1499938964844,270.3436279296875,269.6089172363281,271.1016540527344,270.34637451171875,292.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984327575191,2.9069642693002613e-08,0.001198403770104,-0.0750181227922439,0.0,0.0,0.0,-0.019223790615797,60.0,-17.797677993774414,-0.0,-9.792356081561593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.000112477595394,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.000118444324471,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,8.74825709615834e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.000118444324471,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0005618488648906,292.9237365722656,294.1499938964844,270.3436279296875,269.6089172363281,271.1016540527344,270.34637451171875,292.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984327575191,2.9069642693002613e-08,0.001198403770104,-0.0750181227922439,0.0,0.0,0.0,-0.019223790615797,60.0,-17.797677993774414,-0.0,-9.792356081561593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001125280177802,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,0.0001184974171337,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696960449219,0.0,0.0,0.0001184974171337,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.969970703125,0.0,0.0,0.0005621007294394,292.92059326171875,294.1499938964844,270.34014892578125,269.6065979003906,271.0723571777344,270.34393310546875,292.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.91324724344122e-08,0.0011989407939836,-0.0751814022660255,0.0,0.0,0.0,-0.0192549377679824,60.0,-17.801973342895508,-0.0,-9.801136968690116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.0001125825074268,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,0.0001185548026114,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,8.756417082622647e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001185548026114,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,0.0005623729084618,292.9174194335937,294.1499938964844,270.33599853515625,269.60382080078125,271.0433044433594,270.3408203125,292.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.9200375450955107e-08,0.0011995212407782,-0.075357861816883,0.0,0.0,0.0,-0.0192885976284742,60.0,-17.80748748779297,-0.0,-9.810630530182608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001127026553149,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0005629730876535,292.9110412597656,294.1499938964844,270.3257141113281,269.59698486328125,270.9859313964844,270.33251953125,292.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.93500974635208e-08,0.0012008012272417,-0.0757469236850738,0.0,0.0,0.0,-0.0193628203123807,60.0,-17.82209014892578,-0.0,-9.831580882746493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001127026553149,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,8.765762322582304e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0005629730876535,292.9110412597656,294.1499938964844,270.3257141113281,269.59698486328125,270.9859313964844,270.33251953125,292.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.93500974635208e-08,0.0012008012272417,-0.0757469236850738,0.0,0.0,0.0,-0.0193628203123807,60.0,-17.82209014892578,-0.0,-9.831580882746493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,0.0001128346048062,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0001188202732009,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,8.776024333201349e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001188202732009,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0005636322312057,292.9045715332031,294.1499938964844,270.3129577636719,269.5884704589844,270.9294128417969,270.3217163085937,292.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022363953292,2.951452415800304e-08,0.0012022068258374,-0.0761741548776626,0.0,0.0,0.0,-0.0194443333894014,60.0,-17.84078025817871,-0.0,-9.854614546611629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,0.0001128346048062,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95635986328125,0.0,0.0,0.0001188202732009,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,8.776024333201349e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001188202732009,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0005636322312057,292.9045715332031,294.1499938964844,270.3129577636719,269.5884704589844,270.9294128417969,270.3217163085937,292.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022363953292,2.951452415800304e-08,0.0012022068258374,-0.0761741548776626,0.0,0.0,0.0,-0.0194443333894014,60.0,-17.84078025817871,-0.0,-9.854614546611629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001129768643295,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001189700778922,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,8.787089609540999e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001189700778922,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0005643428303301,292.89801025390625,294.1499938964844,270.2980041503906,269.5785217285156,270.8737487792969,270.308349609375,292.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037521228194,2.9691802794218347e-08,0.001203722320497,-0.0766347274184227,0.0,0.0,0.0,-0.0195322148501873,60.0,-17.86342430114746,-0.0,-9.879478568564084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001129768643295,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001189700778922,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,8.787089609540999e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001189700778922,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0005643428303301,292.89801025390625,294.1499938964844,270.2980041503906,269.5785217285156,270.8737487792969,270.308349609375,292.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037521228194,2.9691802794218347e-08,0.001203722320497,-0.0766347274184227,0.0,0.0,0.0,-0.0195322148501873,60.0,-17.86342430114746,-0.0,-9.879478568564084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0001131513345171,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,0.000119153803098,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,8.800659270491451e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.000119153803098,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0005652143154293,292.891357421875,294.1499938964844,270.2810363769531,269.56719970703125,270.81884765625,270.2929077148437,292.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056106934323,2.990921998957674e-08,0.0012055807746946,-0.0771995335817337,0.0,0.0,0.0,-0.0196399968117475,60.0,-17.890689849853516,-0.0,-9.910015563718845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0001131513345171,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,0.000119153803098,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,8.800659270491451e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.000119153803098,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0005652143154293,292.891357421875,294.1499938964844,270.2810363769531,269.56719970703125,270.81884765625,270.2929077148437,292.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056106934323,2.990921998957674e-08,0.0012055807746946,-0.0771995335817337,0.0,0.0,0.0,-0.0196399968117475,60.0,-17.890689849853516,-0.0,-9.910015563718845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001132814431912,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427490234375,0.0,0.0,0.0001192908166558,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,8.810778672341257e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001192908166558,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,0.000565864262171,292.88800048828125,294.1499938964844,270.2718811035156,269.5610656738281,270.7916564941406,270.284423828125,292.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069968506693,3.0071358736449845e-08,0.0012069668155163,-0.0776206776499748,0.0,0.0,0.0,-0.019720371812582,60.0,-17.909038543701172,-0.0,-9.932818301194857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0001134371996158,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399719238281,0.0,0.0,0.0001194548385683,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,8.822893869364634e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0001194548385683,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404296875,0.0,0.0,0.0005666423239745,292.8846130371094,294.1499938964844,270.2622985839844,269.5546875,270.7645874023437,270.27545166015625,292.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086562346667,3.026546480100478e-08,0.001208625966683,-0.0781248062849044,0.0,0.0,0.0,-0.0198165960609912,60.0,-17.931766510009766,-0.0,-9.960152169696813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0001137312574428,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,0.0001197644887724,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,8.845764386933297e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0001197644887724,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.00056811113609,292.8778076171875,294.1499938964844,270.24200439453125,269.5411071777344,270.7109069824219,270.2562255859375,291.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117894366383,3.063190945340466e-08,0.0012117588194087,-0.0790763720870018,0.0,0.0,0.0,-0.0199982542544603,60.0,-17.982784271240234,-0.0,-1.0011855522407133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0001137312574428,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,0.0001197644887724,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,8.845764386933297e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0001197644887724,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.00056811113609,292.8778076171875,294.1499938964844,270.24200439453125,269.5411071777344,270.7109069824219,270.2562255859375,291.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117894366383,3.063190945340466e-08,0.0012117588194087,-0.0790763720870018,0.0,0.0,0.0,-0.0199982542544603,60.0,-17.982784271240234,-0.0,-1.0011855522407133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.0001138986917794,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0001199408070533,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,8.858786895871162e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.0001199408070533,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0005689475219696,292.8708801269531,294.1499938964844,270.2203674316406,269.5266418457031,270.6578674316406,270.2354431152344,291.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135739671066,3.084056388047429e-08,0.0012135431170463,-0.0796180963516235,0.0,0.0,0.0,-0.0201016943901777,60.0,-18.0250244140625,-0.0,-1.0041355125167685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.0001138986917794,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0001199408070533,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,8.858786895871162e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.0001199408070533,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0005689475219696,292.8708801269531,294.1499938964844,270.2203674316406,269.5266418457031,270.6578674316406,270.2354431152344,291.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135739671066,3.084056388047429e-08,0.0012135431170463,-0.0796180963516235,0.0,0.0,0.0,-0.0201016943901777,60.0,-18.0250244140625,-0.0,-1.0041355125167685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0001139122541644,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,0.0001199550897581,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,8.859841909725219e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241943359375,0.0,0.0,0.0001199550897581,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,0.0005690152756869,292.86529541015625,294.1499938964844,270.2022705078125,269.5145263671875,270.6158447265625,270.218017578125,291.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137189041823,3.0857464139444346e-08,0.001213688054122,-0.0796619802713394,0.0,0.0,0.0,-0.0201100762933492,60.0,-18.044885635375977,-0.0,-1.0043746812016253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0001139018204412,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0001199441030621,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,8.859030640451238e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.0001199441030621,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0005689631798304,292.8638916015625,294.1499938964844,270.1976318359375,269.51141357421875,270.6053771972656,270.21356201171875,291.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136077275499,3.0844457654666264e-08,0.0012135768774896,-0.0796282142400741,0.0,0.0,0.0,-0.0201036278158426,60.0,-18.04752922058105,-0.0,-1.0041906506330633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001137963190558,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001198329991893,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,8.850824815453961e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001198329991893,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0005684361676685,292.8568115234375,294.1499938964844,270.17401123046875,269.4955749511719,270.55352783203125,270.190673828125,291.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212483854033,3.071297527412753e-08,0.0012124532368034,-0.0792868435382843,0.0,0.0,0.0,-0.0200384482741355,60.0,-18.049861907958984,-0.0,-1.0023310892393057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001137963190558,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0001198329991893,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,8.850824815453961e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001198329991893,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0005684361676685,292.8568115234375,294.1499938964844,270.17401123046875,269.4955749511719,270.55352783203125,270.190673828125,291.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212483854033,3.071297527412753e-08,0.0012124532368034,-0.0792868435382843,0.0,0.0,0.0,-0.0200384482741355,60.0,-18.049861907958984,-0.0,-1.0023310892393057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
