time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001136931023211,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140625,0.0,0.0,0.0001197243109345,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,8.842797251418233e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001197243109345,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144897460937,0.0,0.0,0.0005679206224158,292.853271484375,294.1499938964844,270.16192626953125,269.4874572753906,270.52789306640625,270.17889404296875,291.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113844277337,3.0584349275386564e-08,0.001211353810504,-0.0789528787136077,0.0,0.0,0.0,-0.0199746862053871,60.0,-18.043621063232425,-0.0,-1.0005136630297785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,0.0001135463098762,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,0.000119569733215,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,8.831379818730056e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112548828125,0.0,0.0,0.000119569733215,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0005671873223036,292.8497009277344,294.1499938964844,270.1496887207031,269.479248046875,270.5024108886719,270.1669921875,291.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098206207156,3.0401409389924083e-08,0.0012097902363166,-0.0784778371453285,0.0,0.0,0.0,-0.0198839977383613,60.0,-18.0321102142334,-0.0,-9.979316928365733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,0.0001131411554524,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,0.0001191430783364,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,8.799867646303028e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,0.0001191430783364,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9055480957031,0.0,0.0,0.0005651635001413,292.842529296875,294.1499938964844,270.1249694824219,269.4626159667969,270.4519348144531,270.1428527832031,291.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055040569975,2.989649772189296e-08,0.0012054741382598,-0.0771664753556251,0.0,0.0,0.0,-0.0196336973458528,60.0,-17.9912166595459,-0.0,-9.9082264171102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,0.0001131411554524,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051208496094,0.0,0.0,0.0001191430783364,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,8.799867646303028e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,0.0001191430783364,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9055480957031,0.0,0.0,0.0005651635001413,292.842529296875,294.1499938964844,270.1249694824219,269.4626159667969,270.4519348144531,270.1428527832031,291.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055040569975,2.989649772189296e-08,0.0012054741382598,-0.0771664753556251,0.0,0.0,0.0,-0.0196336973458528,60.0,-17.9912166595459,-0.0,-9.9082264171102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,0.0001126785646192,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,0.0001186559529742,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,8.763888035900891e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,0.0001186559529742,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995361328125,0.0,0.0,0.0005628527724184,292.8353271484375,294.1499938964844,270.1000061035156,269.4458312988281,270.4021911621094,270.1184387207031,291.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005750322714,2.93200166368024e-08,0.0012005456956103,-0.0756687596440315,0.0,0.0,0.0,-0.0193479172885417,60.0,-17.932865142822266,-0.0,-9.82737020649438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,0.0001126785646192,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8991394042969,0.0,0.0,0.0001186559529742,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,8.763888035900891e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,0.0001186559529742,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995361328125,0.0,0.0,0.0005628527724184,292.8353271484375,294.1499938964844,270.1000061035156,269.4458312988281,270.4021911621094,270.1184387207031,291.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005750322714,2.93200166368024e-08,0.0012005456956103,-0.0756687596440315,0.0,0.0,0.0,-0.0193479172885417,60.0,-17.932865142822266,-0.0,-9.82737020649438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001123092806665,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,0.0001182670821435,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,8.735166193218902e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001182670821435,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0005610081134364,292.8280639648437,294.1499938964844,270.0750427246094,269.42901611328125,270.3531494140625,270.0938415527344,291.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196639961563,2.8859819423132652e-08,0.0011966110905632,-0.0744727849960327,0.0,0.0,0.0,-0.0191197805106639,60.0,-17.87653350830078,-0.0,-9.763060404566205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001123092806665,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,0.0001182670821435,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,8.735166193218902e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89324951171875,0.0,0.0,0.0001182670821435,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0005610081134364,292.8280639648437,294.1499938964844,270.0750427246094,269.42901611328125,270.3531494140625,270.0938415527344,291.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196639961563,2.8859819423132652e-08,0.0011966110905632,-0.0744727849960327,0.0,0.0,0.0,-0.0191197805106639,60.0,-17.87653350830078,-0.0,-9.763060404566205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.0005595714901573,292.8207397460937,294.1499938964844,270.05029296875,269.4123229980469,270.3048400878906,270.0692749023437,291.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.835372924804688,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.0005595714901573,292.8207397460937,294.1499938964844,270.05029296875,269.4123229980469,270.3048400878906,270.0692749023437,291.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.835372924804688,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840637207031,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840637207031,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88409423828125,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,0.0005588590865954,292.81707763671875,294.1499938964844,270.0380859375,269.404052734375,270.2809143066406,270.0570678710937,291.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.816625595092773,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809814453125,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,0.0001176671430584,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809814453125,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0001176671430584,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,0.0005581622826866,292.8133850097656,294.1499938964844,270.0260009765625,269.3959045410156,270.25714111328125,270.0449523925781,291.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.79853057861328,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,0.0005568111082538,292.8059997558594,294.1499938964844,270.0023803710937,269.3799133300781,270.21002197265625,270.0210876464844,291.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.76348304748535,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0001173822965938,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,0.0005568111082538,292.8059997558594,294.1499938964844,270.0023803710937,269.3799133300781,270.21002197265625,270.0210876464844,291.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.76348304748535,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,0.0001171124531538,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0005555310635827,292.79852294921875,294.1499938964844,269.9796447753906,269.3645324707031,270.1636047363281,269.9980163574219,291.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.730005264282227,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,0.0001171124531538,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0005555310635827,292.79852294921875,294.1499938964844,269.9796447753906,269.3645324707031,270.1636047363281,269.9980163574219,291.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.730005264282227,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86248779296875,0.0,0.0,0.0005543243023566,292.7910461425781,294.1499938964844,269.9580078125,269.349853515625,270.11767578125,269.9757080078125,291.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.69781494140625,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86248779296875,0.0,0.0,0.0005543243023566,292.7910461425781,294.1499938964844,269.9580078125,269.349853515625,270.11767578125,269.9757080078125,291.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.69781494140625,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8557434082031,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561096191406,0.0,0.0,0.0005532210925593,292.7834777832031,294.1499938964844,269.9377136230469,269.3360900878906,270.0724792480469,269.9547119140625,291.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.667680740356445,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8557434082031,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558959960937,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561096191406,0.0,0.0,0.0005532210925593,292.7834777832031,294.1499938964844,269.9377136230469,269.3360900878906,270.0724792480469,269.9547119140625,291.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.667680740356445,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526916503906,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525390625,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526916503906,0.0,0.0,8.605842594988644e-05,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526916503906,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529357910156,0.0,0.0,0.0005527024040929,292.7796936035156,294.1499938964844,269.9281311035156,269.32958984375,270.0500793457031,269.9446105957031,291.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.653213500976562,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,0.0001105500414269,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493347167969,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,8.598336717113853e-05,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,0.0005522203282453,292.77587890625,294.1499938964844,269.9189758300781,269.3233642578125,270.0278625488281,269.9349365234375,291.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667493102650042e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.639404296875,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8430480957031,0.0,0.0,0.0001103761387639,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8430480957031,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8430480957031,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84326171875,0.0,0.0,0.0005513516371138,292.7682189941406,294.1499938964844,269.9020080566406,269.31182861328125,269.9838562011719,269.9166259765625,291.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.6135196685791,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8430480957031,0.0,0.0,0.0001103761387639,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8430480957031,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8430480957031,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84326171875,0.0,0.0,0.0005513516371138,292.7682189941406,294.1499938964844,269.9020080566406,269.31182861328125,269.9838562011719,269.9166259765625,291.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.6135196685791,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363952636719,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,8.573580271331593e-05,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,0.0005506303859874,292.7605285644531,294.1499938964844,269.88702392578125,269.3016662597656,269.94049072265625,269.9002380371094,291.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.590667724609375,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363952636719,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,8.573580271331593e-05,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,0.0005506303859874,292.7605285644531,294.1499938964844,269.88702392578125,269.3016662597656,269.94049072265625,269.9002380371094,291.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.590667724609375,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.829833984375,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302001953125,0.0,0.0,0.0005500815459527,292.7527770996094,294.1499938964844,269.8742980957031,269.29296875,269.8978576660156,269.885986328125,291.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.571287155151367,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0001101218731491,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.829833984375,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,8.565034659113735e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299865722656,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302001953125,0.0,0.0,0.0005500815459527,292.7527770996094,294.1499938964844,269.8742980957031,269.29296875,269.8978576660156,269.885986328125,291.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.571287155151367,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0005496938247233,292.7449645996094,294.1499938964844,269.864013671875,269.2859802246094,269.8558959960937,269.8737487792969,291.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.017720503732562,60.0,-17.555103302001953,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233642578125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0005496938247233,292.7449645996094,294.1499938964844,269.864013671875,269.2859802246094,269.8558959960937,269.8737487792969,291.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.017720503732562,60.0,-17.555103302001953,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,0.0001100205190596,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,0.0001158569066319,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,8.557151159038767e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,0.000549575255718,292.74102783203125,294.1499938964844,269.8598327636719,269.2831420898437,269.835205078125,269.8685607910156,291.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007620945733844e-08,0.0011722265044227,-0.0670536682009697,0.0,0.0,0.0,-0.0177058428525924,60.0,-17.548477172851562,-0.0,-9.369184539309573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165588378906,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166809082031,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81689453125,0.0,0.0,0.0005495032528415,292.7370910644531,294.1499938964844,269.8563842773437,269.28076171875,269.8146667480469,269.8640441894531,291.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.542818069458008,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8098449707031,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.000549501448404,292.7291564941406,294.1499938964844,269.85162353515625,269.27752685546875,269.7741394042969,269.8569030761719,291.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919479623873e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.53426170349121,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8098449707031,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099670410156,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.000549501448404,292.7291564941406,294.1499938964844,269.85162353515625,269.27752685546875,269.7741394042969,269.8569030761719,291.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919479623873e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.53426170349121,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001100455192499,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030700683594,0.0,0.0,0.0001158832310466,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,8.559096022509038e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001158832310466,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,0.0005497001693584,292.72119140625,294.1499938964844,269.8500061035156,269.27642822265625,269.734375,269.8526916503906,291.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.603876758655588e-08,0.0011724923970177,-0.067134752869606,0.0,0.0,0.0,-0.0177212823182344,60.0,-17.52952003479004,-0.0,-9.373442821924982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001100455192499,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030700683594,0.0,0.0,0.0001158832310466,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,8.559096022509038e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031921386719,0.0,0.0,0.0001158832310466,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,0.0005497001693584,292.72119140625,294.1499938964844,269.8500061035156,269.27642822265625,269.734375,269.8526916503906,291.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.603876758655588e-08,0.0011724923970177,-0.067134752869606,0.0,0.0,0.0,-0.0177212823182344,60.0,-17.52952003479004,-0.0,-9.373442821924982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963256835937,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963256835937,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0005499818944372,292.713134765625,294.1499938964844,269.8500061035156,269.27642822265625,269.6954345703125,269.8510131835937,291.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109052697620427e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.52756690979004,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963256835937,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79620361328125,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963256835937,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965393066406,0.0,0.0,0.0005499818944372,292.713134765625,294.1499938964844,269.8500061035156,269.27642822265625,269.6954345703125,269.8510131835937,291.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109052697620427e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.52756690979004,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0005502473795786,292.7050170898437,294.1499938964844,269.8500061035156,269.27642822265625,269.6573181152344,269.8503723144531,291.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175282386020623e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.525928497314453,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894287109375,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78961181640625,0.0,0.0,0.0005502473795786,292.7050170898437,294.1499938964844,269.8500061035156,269.27642822265625,269.6573181152344,269.8503723144531,291.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175282386020623e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.525928497314453,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861328125,0.0,0.0,0.0005503740394487,292.700927734375,294.1499938964844,269.8500061035156,269.27642822265625,269.6385192871094,269.8502197265625,291.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.52499771118164,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
