time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,8.571496437070891e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826538085937,0.0,0.0,0.000550496566575,292.69683837890625,294.1499938964844,269.8500061035156,269.27642822265625,269.6199645996094,269.85015869140625,291.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.52395248413086,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754211425781,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.775390625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754211425781,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0005507310270331,292.6885986328125,294.1499938964844,269.8500061035156,269.27642822265625,269.5833740234375,269.8500671386719,291.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52152442932129,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754211425781,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.775390625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754211425781,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0005507310270331,292.6885986328125,294.1499938964844,269.8500061035156,269.27642822265625,269.5833740234375,269.8500671386719,291.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52152442932129,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0005509537877514,292.6803283691406,294.1499938964844,269.8500061035156,269.27642822265625,269.5474853515625,269.8500061035156,291.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.518712997436523,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.0001102964888559,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,0.0005509537877514,292.6803283691406,294.1499938964844,269.8500061035156,269.27642822265625,269.5474853515625,269.8500061035156,291.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.518712997436523,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613525390625,0.0,0.0,0.0005511667113751,292.6719665527344,294.1499938964844,269.8500061035156,269.27642822265625,269.5123291015625,269.8500061035156,291.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.515525817871094,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613525390625,0.0,0.0,0.0005511667113751,292.6719665527344,294.1499938964844,269.8500061035156,269.27642822265625,269.5123291015625,269.8500061035156,291.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.515525817871094,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538452148437,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0005513711366802,292.6635437011719,294.1499938964844,269.8500061035156,269.27642822265625,269.4779052734375,269.8500061035156,291.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51201820373535,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538452148437,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539367675781,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541198730469,0.0,0.0,0.0005513711366802,292.6635437011719,294.1499938964844,269.8500061035156,269.27642822265625,269.4779052734375,269.8500061035156,291.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51201820373535,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75030517578125,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75030517578125,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503356933594,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,0.0005514758522622,292.6593322753906,294.1499938964844,269.8500061035156,269.27642822265625,269.4609680175781,269.8500061035156,291.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.648173413888345e-08,0.0011762795038521,-0.0682877153158187,0.0,0.0,0.0,-0.0179408770054578,60.0,-17.51026725769043,-0.0,-9.434096881477673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466735839844,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466735839844,0.0,0.0,8.589211211074144e-05,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466735839844,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7468566894531,0.0,0.0,0.0005516342935152,292.65509033203125,294.1499938964844,269.8500061035156,269.27642822265625,269.4442138671875,269.8500061035156,291.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521249196775898e-08,0.0011766172247007,-0.0683905482292175,0.0,0.0,0.0,-0.0179604645818471,60.0,-17.509248733520508,-0.0,-9.43951690146605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73931884765625,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,0.000552165263798,292.64654541015625,294.1499938964844,269.8500061035156,269.27642822265625,269.41119384765625,269.8500061035156,291.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.5122127532959,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73931884765625,0.0,0.0,8.597478154115379e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393493652344,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,0.000552165263798,292.64654541015625,294.1499938964844,269.8500061035156,269.27642822265625,269.41119384765625,269.8500061035156,291.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.0180261265486478,60.0,-17.5122127532959,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73193359375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.0001165374706033,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73193359375,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73193359375,0.0,0.0,0.0001165374706033,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.0005528036272153,292.637939453125,294.1499938964844,269.8500061035156,269.27642822265625,269.3787841796875,269.8500061035156,291.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812953635158013e-08,0.0011791109573096,-0.0691496431827545,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520076751708984,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73193359375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.0001165374706033,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73193359375,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73193359375,0.0,0.0,0.0001165374706033,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,0.0005528036272153,292.637939453125,294.1499938964844,269.8500061035156,269.27642822265625,269.3787841796875,269.8500061035156,291.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812953635158013e-08,0.0011791109573096,-0.0691496431827545,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520076751708984,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0001107778516598,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0005533582880161,292.6292724609375,294.1499938964844,269.8500061035156,269.27642822265625,269.3470458984375,269.8500061035156,291.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.6951330056590453e-08,0.0011802940862253,-0.0695096999406814,0.0,0.0,0.0,-0.0181736703962087,60.0,-17.5283203125,-0.0,-9.49861060917101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0001107778516598,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,0.0001166544097941,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,0.0001166544097941,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0005533582880161,292.6292724609375,294.1499938964844,269.8500061035156,269.27642822265625,269.3470458984375,269.8500061035156,291.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803209781646,2.6951330056590453e-08,0.0011802940862253,-0.0695096999406814,0.0,0.0,0.0,-0.0181736703962087,60.0,-17.5283203125,-0.0,-9.49861060917101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001167259542853,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0001167259542853,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0005536976386792,292.6205749511719,294.1499938964844,269.8500061035156,269.27642822265625,269.31591796875,269.8500061035156,291.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035987670842587e-08,0.0011810179566964,-0.0697299614548683,0.0,0.0,0.0,-0.0182156395167112,60.0,-17.532129287719727,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001167259542853,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0001167259542853,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0005536976386792,292.6205749511719,294.1499938964844,269.8500061035156,269.27642822265625,269.31591796875,269.8500061035156,291.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035987670842587e-08,0.0011810179566964,-0.0697299614548683,0.0,0.0,0.0,-0.0182156395167112,60.0,-17.532129287719727,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,0.0001108602737076,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,0.0001167412046925,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,0.0001167412046925,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0005537700490094,292.6161804199219,294.1499938964844,269.8500061035156,269.27642822265625,269.3005676269531,269.8500061035156,291.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404078540141e-08,0.0011811724398285,-0.0697769299149513,0.0,0.0,0.0,-0.0182245895266532,60.0,-17.53163719177246,-0.0,-9.512750409612637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,0.0001108589931391,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7092590332031,0.0,0.0,0.0001167398586403,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,8.622366294730455e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,0.0001167398586403,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,0.0005537636461667,292.6117858886719,294.1499938964844,269.8500061035156,269.27642822265625,269.285400390625,269.8500061035156,291.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811859440058,2.705244739331648e-08,0.0011811588192358,-0.0697727873921394,0.0,0.0,0.0,-0.01822379976511,60.0,-17.528785705566406,-0.0,-9.512530851907289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0001108144642785,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001166929650935,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,8.618902938906103e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0001166929650935,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,0.0005535411764867,292.6029663085937,294.1499938964844,269.8500061035156,269.27642822265625,269.2554931640625,269.8500061035156,291.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807116679847,2.6996954005653613e-08,0.00118068465963,-0.0696284025907516,0.0,0.0,0.0,-0.018196290358901,60.0,-17.516843795776367,-0.0,-9.50489038586966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0001108144642785,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001166929650935,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,8.618902938906103e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0001166929650935,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,0.0005535411764867,292.6029663085937,294.1499938964844,269.8500061035156,269.27642822265625,269.2554931640625,269.8500061035156,291.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807116679847,2.6996954005653613e-08,0.00118068465963,-0.0696284025907516,0.0,0.0,0.0,-0.018196290358901,60.0,-17.516843795776367,-0.0,-9.50489038586966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.0001107266725739,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,0.000116600516776,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940612792969,0.0,0.0,8.612074452685192e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.000116600516776,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0005531026399694,292.5941162109375,294.1499938964844,269.8500061035156,269.27642822265625,269.2262268066406,269.8500061035156,291.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797762708738,2.6887542858844436e-08,0.0011797493789345,-0.0693437308073043,0.0,0.0,0.0,-0.0181420519948005,60.0,-17.49662208557129,-0.0,-9.489834695841637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.0001107266725739,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,0.000116600516776,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940612792969,0.0,0.0,8.612074452685192e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.000116600516776,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0005531026399694,292.5941162109375,294.1499938964844,269.8500061035156,269.27642822265625,269.2262268066406,269.8500061035156,291.5301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797762708738,2.6887542858844436e-08,0.0011797493789345,-0.0693437308073043,0.0,0.0,0.0,-0.0181420519948005,60.0,-17.49662208557129,-0.0,-9.489834695841637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,0.0001106116251321,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001164793720818,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,8.60312648001127e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001164793720818,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0005525280139409,292.585205078125,294.1499938964844,269.8500061035156,269.27642822265625,269.1976318359375,269.8500061035156,291.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785505339503,2.6744183756477472e-08,0.0011785237584263,-0.0689706951379776,0.0,0.0,0.0,-0.0180709846317768,60.0,-17.4708251953125,-0.0,-9.470125661437125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,0.0001106116251321,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001164793720818,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,8.60312648001127e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001164793720818,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0005525280139409,292.585205078125,294.1499938964844,269.8500061035156,269.27642822265625,269.1976318359375,269.8500061035156,291.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785505339503,2.6744183756477472e-08,0.0011785237584263,-0.0689706951379776,0.0,0.0,0.0,-0.0180709846317768,60.0,-17.4708251953125,-0.0,-9.470125661437125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0001104545444832,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001163139531854,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,8.590908691985533e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0001163139531854,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0005517433164641,292.5762634277344,294.1499938964844,269.8500061035156,269.27642822265625,269.169677734375,269.8500061035156,291.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768769472837,2.654842923277556e-08,0.0011768504045903,-0.0684612840414047,0.0,0.0,0.0,-0.017973942682147,60.0,-17.43958282470703,-0.0,-9.443245829743321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0001104545444832,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001163139531854,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,8.590908691985533e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0001163139531854,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0005517433164641,292.5762634277344,294.1499938964844,269.8500061035156,269.27642822265625,269.169677734375,269.8500061035156,291.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768769472837,2.654842923277556e-08,0.0011768504045903,-0.0684612840414047,0.0,0.0,0.0,-0.017973942682147,60.0,-17.43958282470703,-0.0,-9.443245829743321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,0.000110356559162,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,0.0001162107728305,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,8.583287853980437e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,0.0001162107728305,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,0.0005512538482435,292.57177734375,294.1499938964844,269.8500061035156,269.27642822265625,269.1559143066406,269.8500061035156,291.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758330510929,2.6426329569062545e-08,0.0011758066248148,-0.0681435167789459,0.0,0.0,0.0,-0.0179134141653776,60.0,-17.42133140563965,-0.0,-9.426499758546925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707763671875,0.0,0.0,0.0001102418027585,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,0.0001160899264505,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707763671875,0.0,0.0,8.574362436775118e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0001160899264505,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67095947265625,0.0,0.0,0.0005506806191988,292.5672912597656,294.1499938964844,269.8500061035156,269.27642822265625,269.1423034667969,269.8500061035156,291.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610457383,2.628332040899296e-08,0.0011745841475203,-0.0677713081240654,0.0,0.0,0.0,-0.0178425200283527,60.0,-17.400768280029297,-0.0,-9.406904410980133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001099700166378,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001158037266577,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0005493229837156,292.5582580566406,294.1499938964844,269.8500061035156,269.27642822265625,269.1156005859375,269.8500061035156,291.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944641990349737e-08,0.0011716887820512,-0.0668897181749343,0.0,0.0,0.0,-0.0176746267825365,60.0,-17.35270118713379,-0.0,-9.360579156236781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001099700166378,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001158037266577,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0005493229837156,292.5582580566406,294.1499938964844,269.8500061035156,269.27642822265625,269.1156005859375,269.8500061035156,291.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944641990349737e-08,0.0011716887820512,-0.0668897181749343,0.0,0.0,0.0,-0.0176746267825365,60.0,-17.35270118713379,-0.0,-9.360579156236781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0005477432277984,292.5492553710937,294.1499938964844,269.8500061035156,269.27642822265625,269.0895080566406,269.8500061035156,291.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.296785354614258,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0005477432277984,292.5492553710937,294.1499938964844,269.8500061035156,269.27642822265625,269.0895080566406,269.8500061035156,291.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.296785354614258,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473388671875,0.0,0.0,0.0005460631800815,292.5401916503906,294.1499938964844,269.8500061035156,269.27642822265625,269.0639953613281,269.8500061035156,291.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.235923767089844,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473388671875,0.0,0.0,0.0005460631800815,292.5401916503906,294.1499938964844,269.8500061035156,269.27642822265625,269.0639953613281,269.8500061035156,291.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.235923767089844,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0005444809794425,292.5311279296875,294.1499938964844,269.8500061035156,269.27642822265625,269.0390319824219,269.8500061035156,291.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736721115914413e-08,0.0011613618116825,-0.0637442469596862,0.0,0.0,0.0,-0.0170758180320262,60.0,-17.174470901489258,-0.0,-9.196286754331596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,8.477830851916224e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0005444809794425,292.5311279296875,294.1499938964844,269.8500061035156,269.27642822265625,269.0390319824219,269.8500061035156,291.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736721115914413e-08,0.0011613618116825,-0.0637442469596862,0.0,0.0,0.0,-0.0170758180320262,60.0,-17.174470901489258,-0.0,-9.196286754331596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001146407230407,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,8.467325096717104e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354675292969,0.0,0.0,0.0005438062362372,292.5265808105469,294.1499938964844,269.8500061035156,269.27642822265625,269.0267944335937,269.8500061035156,291.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947249107,2.45684006472402e-08,0.0011599226854741,-0.0633057877421379,0.0,0.0,0.0,-0.0169923733919858,60.0,-17.145967483520508,-0.0,-9.173508885851336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312561035156,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0005431929021142,292.52203369140625,294.1499938964844,269.8500061035156,269.27642822265625,269.0147399902344,269.8500061035156,291.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415392374521616e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.119674682617188,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
