time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235046386719,0.0,0.0,0.0005419639055617,292.5129089355469,294.1499938964844,269.8500061035156,269.27642822265625,268.9909973144531,269.8500061035156,291.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.069705963134766,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235046386719,0.0,0.0,0.0005419639055617,292.5129089355469,294.1499938964844,269.8500061035156,269.27642822265625,268.9909973144531,269.8500061035156,291.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084049344062,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.069705963134766,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,0.0005407328135333,292.5037841796875,294.1499938964844,269.8500061035156,269.27642822265625,268.9678039550781,269.8500061035156,291.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.020902633666992,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,0.0005407328135333,292.5037841796875,294.1499938964844,269.8500061035156,269.27642822265625,268.9678039550781,269.8500061035156,291.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.020902633666992,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0005395002663135,292.4945983886719,294.1499938964844,269.8500061035156,269.27642822265625,268.9451599121094,269.8500061035156,291.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.972299575805664,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0005395002663135,292.4945983886719,294.1499938964844,269.8500061035156,269.27642822265625,268.9451599121094,269.8500061035156,291.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.972299575805664,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59918212890625,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993957519531,0.0,0.0,0.0005382660310715,292.48541259765625,294.1499938964844,269.8500061035156,269.27642822265625,268.9230041503906,269.8500061035156,291.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.923738479614258,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59918212890625,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993957519531,0.0,0.0,0.0005382660310715,292.48541259765625,294.1499938964844,269.8500061035156,269.27642822265625,268.9230041503906,269.8500061035156,291.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.059704266488552,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.923738479614258,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.0001076328117051,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,8.371441072085872e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,0.0005376482149586,292.4808349609375,294.1499938964844,269.8500061035156,269.27642822265625,268.912109375,269.8500061035156,291.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032212581597378e-08,0.0011467890581116,-0.0593025051057338,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.899459838867188,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,0.0001132109973696,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001132109973696,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59130859375,0.0,0.0,0.0005370242288336,292.4762268066406,294.1499938964844,269.8500061035156,269.27642822265625,268.9013366699219,269.8500061035156,291.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.287655753718809e-08,0.0011454581981524,-0.0588967092335224,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.8751163482666,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829772949219,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58319091796875,0.0,0.0,0.0005357424379326,292.4670104980469,294.1499938964844,269.8500061035156,269.27642822265625,268.8800964355469,269.8500061035156,291.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.825830459594727,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829772949219,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58319091796875,0.0,0.0,0.0005357424379326,292.4670104980469,294.1499938964844,269.8500061035156,269.27642822265625,268.8800964355469,269.8500061035156,291.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.825830459594727,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750732421875,0.0,0.0,0.0005343842785805,292.457763671875,294.1499938964844,269.8500061035156,269.27642822265625,268.8594055175781,269.8500061035156,291.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.221800343704672e-08,0.0011398278875276,-0.0571795441210269,0.0,0.0,0.0,-0.0158271975815296,60.0,-16.774641036987305,-0.0,-8.85838176145626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750732421875,0.0,0.0,0.0005343842785805,292.457763671875,294.1499938964844,269.8500061035156,269.27642822265625,268.8594055175781,269.8500061035156,291.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398501228541,2.221800343704672e-08,0.0011398278875276,-0.0571795441210269,0.0,0.0,0.0,-0.0158271975815296,60.0,-16.774641036987305,-0.0,-8.85838176145626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,0.0005329505656845,292.448486328125,294.1499938964844,269.8500061035156,269.27642822265625,268.8391418457031,269.8500061035156,291.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468059360981,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.72149658203125,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,0.0005329505656845,292.448486328125,294.1499938964844,269.8500061035156,269.27642822265625,268.8391418457031,269.8500061035156,291.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468059360981,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.72149658203125,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585021972656,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.00053142150864,292.4392395019531,294.1499938964844,269.8500061035156,269.27642822265625,268.8193359375,269.8500061035156,291.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518479526042,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.665700912475586,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585021972656,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.00053142150864,292.4392395019531,294.1499938964844,269.8500061035156,269.27642822265625,268.8193359375,269.8500061035156,291.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478935963159532e-08,0.0011335092131048,-0.0552518479526042,0.0,0.0,0.0,-0.0154608143493533,60.0,-16.665700912475586,-0.0,-8.76042847153258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001062259616446,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001118610525736,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,8.26201940071769e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001118610525736,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,0.0005306206876412,292.4345703125,294.1499938964844,269.8500061035156,269.27642822265625,268.8096008300781,269.8500061035156,291.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279161543930065e-08,0.0011318011675029,-0.0547306798398494,0.0,0.0,0.0,-0.0153617784380912,60.0,-16.636577606201172,-0.0,-8.734044598668333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001060611393768,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503234863281,0.0,0.0,0.0001116874918807,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,8.249199890997261e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001116874918807,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505065917969,0.0,0.0,0.0005297973402775,292.429931640625,294.1499938964844,269.8500061035156,269.27642822265625,268.79998779296875,269.8500061035156,291.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300663463771,2.1073786271585962e-08,0.0011300452752038,-0.0541948489844799,0.0,0.0,0.0,-0.0152599671855568,60.0,-16.60682487487793,-0.0,-8.706962262294837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001057180270436,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421142578125,0.0,0.0,0.0001113261751015,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,8.222513133659959e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001113261751015,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54229736328125,0.0,0.0,0.0005280834157019,292.420654296875,294.1499938964844,269.8500061035156,269.27642822265625,268.7810363769531,269.8500061035156,291.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264105560258,2.064624382569492e-08,0.0011263899505138,-0.0530792325735092,0.0,0.0,0.0,-0.0150480177253484,60.0,-16.54538345336914,-0.0,-8.650717830960276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001057180270436,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421142578125,0.0,0.0,0.0001113261751015,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,8.222513133659959e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001113261751015,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54229736328125,0.0,0.0,0.0005280834157019,292.420654296875,294.1499938964844,269.8500061035156,269.27642822265625,268.7810363769531,269.8500061035156,291.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264105560258,2.064624382569492e-08,0.0011263899505138,-0.0530792325735092,0.0,0.0,0.0,-0.0150480177253484,60.0,-16.54538345336914,-0.0,-8.650717830960276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0001053592131938,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53387451171875,0.0,0.0,0.0001109483273467,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,8.194605470634997e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0001109483273467,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340881347656,0.0,0.0,0.0005262910854071,292.4113464355469,294.1499938964844,269.8500061035156,269.27642822265625,268.7625427246094,269.8500061035156,291.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122587476857,2.0199143691002064e-08,0.0011225673370063,-0.0519123785197734,0.0,0.0,0.0,-0.0148263741284608,60.0,-16.48123550415039,-0.0,-8.592095213089126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0001053592131938,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53387451171875,0.0,0.0,0.0001109483273467,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,8.194605470634997e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0001109483273467,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340881347656,0.0,0.0,0.0005262910854071,292.4113464355469,294.1499938964844,269.8500061035156,269.27642822265625,268.7625427246094,269.8500061035156,291.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122587476857,2.0199143691002064e-08,0.0011225673370063,-0.0519123785197734,0.0,0.0,0.0,-0.0148263741284608,60.0,-16.48123550415039,-0.0,-8.592095213089126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,0.0001049850325216,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0001105542905861,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,8.165502367774025e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,0.0001105542905861,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0005244219792075,292.40203857421875,294.1499938964844,269.8500061035156,269.27642822265625,268.7445373535156,269.8500061035156,291.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186007177457,1.9732896205937332e-08,0.0011185810435563,-0.0506953261792659,0.0,0.0,0.0,-0.0145952375605702,60.0,-16.414548873901367,-0.0,-8.531174700010524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,0.0001049850325216,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0001105542905861,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,8.165502367774025e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,0.0001105542905861,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0005244219792075,292.40203857421875,294.1499938964844,269.8500061035156,269.27642822265625,268.7445373535156,269.8500061035156,291.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186007177457,1.9732896205937332e-08,0.0011185810435563,-0.0506953261792659,0.0,0.0,0.0,-0.0145952375605702,60.0,-16.414548873901367,-0.0,-8.531174700010524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,8.135538519127294e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,0.00052249757573,292.3927307128906,294.1499938964844,269.8500061035156,269.27642822265625,268.7268981933594,269.8500061035156,291.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285531001464e-08,0.00111447670497,-0.0494420416653156,0.0,0.0,0.0,-0.0143572632223367,60.0,-16.346221923828125,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,8.135538519127294e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,0.00052249757573,292.3927307128906,294.1499938964844,269.8500061035156,269.27642822265625,268.7268981933594,269.8500061035156,291.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285531001464e-08,0.00111447670497,-0.0494420416653156,0.0,0.0,0.0,-0.0143572632223367,60.0,-16.346221923828125,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5134582519531,0.0,0.0,0.0005215142155066,292.3880920410156,294.1499938964844,269.8500061035156,269.27642822265625,268.71826171875,269.8500061035156,291.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.900756885220289e-08,0.0011123794829472,-0.0488015599548816,0.0,0.0,0.0,-0.0142356650903821,60.0,-16.311296463012695,-0.0,-8.436831677727241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091247558594,0.0,0.0,0.0001097319327527,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,8.104763401206583e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0005205210181884,292.3834228515625,294.1499938964844,269.8500061035156,269.27642822265625,268.7096862792969,269.8500061035156,291.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.8759823916525423e-08,0.0011102613061666,-0.0481546036899089,0.0,0.0,0.0,-0.0141128487884998,60.0,-16.276029586791992,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,0.0001093075843527,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,0.0001093075843527,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010681152344,0.0,0.0,0.0005185081390663,292.3741149902344,294.1499938964844,269.8500061035156,269.27642822265625,268.6929016113281,269.8500061035156,291.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257715339586863e-08,0.0011059682583436,-0.0468432195484638,0.0,0.0,0.0,-0.0138639342039823,60.0,-16.20464515686035,-0.0,-8.339849699723345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,0.0001093075843527,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009460449219,0.0,0.0,0.0001093075843527,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010681152344,0.0,0.0,0.0005185081390663,292.3741149902344,294.1499938964844,269.8500061035156,269.27642822265625,268.6929016113281,269.8500061035156,291.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257715339586863e-08,0.0011059682583436,-0.0468432195484638,0.0,0.0,0.0,-0.0138639342039823,60.0,-16.20464515686035,-0.0,-8.339849699723345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0001033930675475,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.000108877880848,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,8.041683031478897e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.000108877880848,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0005164697649888,292.36480712890625,294.1499938964844,269.8500061035156,269.27642822265625,268.676513671875,269.8500061035156,291.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016387725248,1.7749263392374814e-08,0.0011016209609806,-0.045515026897192,0.0,0.0,0.0,-0.0136118745431303,60.0,-16.132354736328125,-0.0,-8.274408003217104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0001033930675475,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.000108877880848,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,8.041683031478897e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.000108877880848,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0005164697649888,292.36480712890625,294.1499938964844,269.8500061035156,269.27642822265625,268.676513671875,269.8500061035156,291.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016387725248,1.7749263392374814e-08,0.0011016209609806,-0.045515026897192,0.0,0.0,0.0,-0.0136118745431303,60.0,-16.132354736328125,-0.0,-8.274408003217104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001029822742566,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,0.0005144177703186,292.35552978515625,294.1499938964844,269.8500061035156,269.27642822265625,268.6604919433594,269.8500061035156,291.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237406169101632e-08,0.0010972445597872,-0.044177696108818,0.0,0.0,0.0,-0.0133581273257732,60.0,-16.059547424316406,-0.0,-8.208787960484187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001029822742566,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,0.0005144177703186,292.35552978515625,294.1499938964844,269.8500061035156,269.27642822265625,268.6604919433594,269.8500061035156,291.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237406169101632e-08,0.0010972445597872,-0.044177696108818,0.0,0.0,0.0,-0.0133581273257732,60.0,-16.059547424316406,-0.0,-8.208787960484187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001025707824737,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001080119691323,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,7.977727364050224e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001080119691323,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0005123622831888,292.3462219238281,294.1499938964844,269.8500061035156,269.27642822265625,268.6448669433594,269.8500061035156,291.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928774718195,1.67246856364045e-08,0.0010928607080131,-0.042837880551815,0.0,0.0,0.0,-0.0131039517000317,60.0,-15.986555099487305,-0.0,-8.143318552811253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001025707824737,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001080119691323,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,7.977727364050224e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761047363281,0.0,0.0,0.0001080119691323,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0005123622831888,292.3462219238281,294.1499938964844,269.8500061035156,269.27642822265625,268.6448669433594,269.8500061035156,291.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928774718195,1.67246856364045e-08,0.0010928607080131,-0.042837880551815,0.0,0.0,0.0,-0.0131039517000317,60.0,-15.986555099487305,-0.0,-8.143318552811253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,0.0001023652221192,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0001077955021173,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,7.961739174788818e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,0.0001077955021173,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,0.0005113354418426,292.3415832519531,294.1499938964844,269.8500061035156,269.27642822265625,268.6371765136719,269.8500061035156,291.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906872339546,1.6468558072801898e-08,0.0010906707029789,-0.0421684943139553,0.0,0.0,0.0,-0.0129769789054989,60.0,-15.95006275177002,-0.0,-8.110711746667222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,0.0001021603311528,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001075797481462,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,7.945803372422233e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001075797481462,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679260253906,0.0,0.0,0.0005103119765408,292.3369140625,294.1499938964844,269.8500061035156,269.27642822265625,268.62957763671875,269.8500061035156,291.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885040974244,1.6213265396913812e-08,0.0010884879156947,-0.0415012389421463,0.0,0.0,0.0,-0.0128504205495119,60.0,-15.913647651672363,-0.0,-8.078276181322509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001017529648379,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,0.0001071507722372,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,7.91411948739551e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001071507722372,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.0005082771531306,292.32763671875,294.1499938964844,269.8500061035156,269.27642822265625,268.6146545410156,269.8500061035156,291.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841637849807,1.5705694522694102e-08,0.0010841480689123,-0.0401744358241558,0.0,0.0,0.0,-0.0125987967476248,60.0,-15.841167449951172,-0.0,-8.013980590249049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
