time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001017529648379,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,0.0001071507722372,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,7.91411948739551e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,0.0001071507722372,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.0005082771531306,292.32763671875,294.1499938964844,269.8500061035156,269.27642822265625,268.6146545410156,269.8500061035156,291.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841637849807,1.5705694522694102e-08,0.0010841480689123,-0.0401744358241558,0.0,0.0,0.0,-0.0125987967476248,60.0,-15.841167449951172,-0.0,-8.013980590249049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.451171875,0.0,0.0,0.0001067264165612,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0001067264165612,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0005062641575932,292.318359375,294.1499938964844,269.8500061035156,269.27642822265625,268.6000366210937,269.8500061035156,291.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203594827539746e-08,0.0010798549046739,-0.0388617292046546,0.0,0.0,0.0,-0.0123498858883976,60.0,-15.769317626953123,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.451171875,0.0,0.0,0.0001067264165612,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0001067264165612,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0005062641575932,292.318359375,294.1499938964844,269.8500061035156,269.27642822265625,268.6000366210937,269.8500061035156,291.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203594827539746e-08,0.0010798549046739,-0.0388617292046546,0.0,0.0,0.0,-0.0123498858883976,60.0,-15.769317626953123,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44287109375,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,7.851907867006958e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001063084782799,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0005042816046625,292.30908203125,294.1499938964844,269.8500061035156,269.27642822265625,268.5857849121094,269.8500061035156,291.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709077511554373e-08,0.0010756265837699,-0.0375686585903167,0.0,0.0,0.0,-0.0121047338470816,60.0,-15.69838809967041,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44287109375,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,7.851907867006958e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0001063084782799,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0005042816046625,292.30908203125,294.1499938964844,269.8500061035156,269.27642822265625,268.5857849121094,269.8500061035156,291.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709077511554373e-08,0.0010756265837699,-0.0375686585903167,0.0,0.0,0.0,-0.0121047338470816,60.0,-15.69838809967041,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.000100563862361,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001058985872077,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,7.821634062565863e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001058985872077,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.000502337294165,292.2998046875,294.1499938964844,269.8500061035156,269.27642822265625,268.5718688964844,269.8500061035156,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714940726757,1.4224101008153413e-08,0.0010714798700064,-0.0363003499805927,0.0,0.0,0.0,-0.0118643110617995,60.0,-15.628664016723633,-0.0,-7.827770787116607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.000100563862361,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001058985872077,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,7.821634062565863e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001058985872077,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.000502337294165,292.2998046875,294.1499938964844,269.8500061035156,269.27642822265625,268.5718688964844,269.8500061035156,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714940726757,1.4224101008153413e-08,0.0010714798700064,-0.0363003499805927,0.0,0.0,0.0,-0.0118643110617995,60.0,-15.628664016723633,-0.0,-7.827770787116607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0001003715005936,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.0001056960172718,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,7.806671783328056e-05,291.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0001056960172718,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,0.0005013764020986,292.295166015625,294.1499938964844,269.8500061035156,269.27642822265625,268.56500244140625,269.8500061035156,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694443481042,1.3984420732526814e-08,0.0010694303782656,-0.035673476755619,0.0,0.0,0.0,-0.0117454919964075,60.0,-15.594160079956056,-0.0,-7.797851964141955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001001821947284,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42626953125,0.0,0.0,0.000105496677861,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,7.791948883095756e-05,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.000105496677861,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.0005004308186471,292.29052734375,294.1499938964844,269.8500061035156,269.27642822265625,268.5582580566406,269.8500061035156,291.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674274526536,1.3748558735926508e-08,0.0010674137156456,-0.0350565500557422,0.0,0.0,0.0,-0.0116285653784871,60.0,-15.560091972351074,-0.0,-7.76846675876186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41802978515625,0.0,0.0,9.980985487345606e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0001051045837812,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41802978515625,0.0,0.0,7.762989116599783e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41802978515625,0.0,0.0,0.0001051045837812,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0004985709092579,292.28125,294.1499938964844,269.8500061035156,269.27642822265625,268.544921875,269.8500061035156,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634602513164,1.328463827832138e-08,0.0010634469799697,-0.0338429920375347,0.0,0.0,0.0,-0.0113985817879438,60.0,-15.492892265319824,-0.0,-7.710828953122474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41802978515625,0.0,0.0,9.980985487345606e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0001051045837812,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41802978515625,0.0,0.0,7.762989116599783e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41802978515625,0.0,0.0,0.0001051045837812,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0004985709092579,292.28125,294.1499938964844,269.8500061035156,269.27642822265625,268.544921875,269.8500061035156,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634602513164,1.328463827832138e-08,0.0010634469799697,-0.0338429920375347,0.0,0.0,0.0,-0.0113985817879438,60.0,-15.492892265319824,-0.0,-7.710828953122474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,9.944741759682074e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,0.0001047229161486,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,7.734799146419391e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,0.0001047229161486,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0004967604181729,292.2720031738281,294.1499938964844,269.8500061035156,269.27642822265625,268.5318908691406,269.8500061035156,291.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595984058454,1.2833052842609053e-08,0.00105958560016,-0.0326615571975708,0.0,0.0,0.0,-0.0111747113987803,60.0,-15.427369117736816,-0.0,-7.65492984555749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,9.944741759682074e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,0.0001047229161486,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,7.734799146419391e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40972900390625,0.0,0.0,0.0001047229161486,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0004967604181729,292.2720031738281,294.1499938964844,269.8500061035156,269.27642822265625,268.5318908691406,269.8500061035156,291.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595984058454,1.2833052842609053e-08,0.00105958560016,-0.0326615571975708,0.0,0.0,0.0,-0.0111747113987803,60.0,-15.427369117736816,-0.0,-7.65492984555749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0004950041184201,292.2627258300781,294.1499938964844,269.8500061035156,269.27642822265625,268.5191345214844,269.8500061035156,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394985482444554e-08,0.0010558398207649,-0.0315153636038303,0.0,0.0,0.0,-0.0109575437381863,60.0,-15.363512992858888,-0.0,-7.60089875484482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0004950041184201,292.2627258300781,294.1499938964844,269.8500061035156,269.27642822265625,268.5191345214844,269.8500061035156,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394985482444554e-08,0.0010558398207649,-0.0315153636038303,0.0,0.0,0.0,-0.0109575437381863,60.0,-15.363512992858888,-0.0,-7.60089875484482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.0004933038144372,292.25347900390625,294.1499938964844,269.8500061035156,269.27642822265625,268.50665283203125,269.8500061035156,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301397323608398,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.0004933038144372,292.25347900390625,294.1499938964844,269.8500061035156,269.27642822265625,268.50665283203125,269.8500061035156,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301397323608398,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3889465332031,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3889465332031,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3889465332031,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,0.0004924758686684,292.2488708496094,294.1499938964844,269.8500061035156,269.27642822265625,268.50054931640625,269.8500061035156,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764363705424332e-08,0.0010504475794732,-0.0298651382327079,0.0,0.0,0.0,-0.010644918307662,60.0,-15.271090507507324,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848876953125,0.0,0.0,0.0004916623583994,292.2442321777344,294.1499938964844,269.8500061035156,269.27642822265625,268.4944763183594,269.8500061035156,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.241250991821287,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0004900794592685,292.2349853515625,294.1499938964844,269.8500061035156,269.27642822265625,268.4825439453125,269.8500061035156,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.1829195022583,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0004900794592685,292.2349853515625,294.1499938964844,269.8500061035156,269.27642822265625,268.4825439453125,269.8500061035156,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.1829195022583,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,0.0004885583766736,292.2257385253906,294.1499938964844,269.8500061035156,269.27642822265625,268.47088623046875,269.8500061035156,291.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126585960388184,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,0.0004885583766736,292.2257385253906,294.1499938964844,269.8500061035156,269.27642822265625,268.47088623046875,269.8500061035156,291.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126585960388184,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0004871003038715,292.21649169921875,294.1499938964844,269.8500061035156,269.27642822265625,268.45947265625,269.8500061035156,291.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566898509762e-08,0.001038982765749,-0.0263557322323322,0.0,0.0,0.0,-0.009980228729546,60.0,-15.072264671325684,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0004871003038715,292.21649169921875,294.1499938964844,269.8500061035156,269.27642822265625,268.45947265625,269.8500061035156,291.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566898509762e-08,0.001038982765749,-0.0263557322323322,0.0,0.0,0.0,-0.009980228729546,60.0,-15.072264671325684,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,9.723391121951865e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0001023919903673,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,7.562637620139867e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001023919903673,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0004857035237364,292.2072448730469,294.1499938964844,269.8500061035156,269.27642822265625,268.4483337402344,269.8500061035156,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360138257965,1.0075181577917648e-08,0.0010360036976635,-0.0254437047988176,0.0,0.0,0.0,-0.0098075196146965,60.0,-15.01990795135498,-0.0,-7.317957795294205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,9.723391121951865e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,0.0001023919903673,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,7.562637620139867e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001023919903673,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0004857035237364,292.2072448730469,294.1499938964844,269.8500061035156,269.27642822265625,268.4483337402344,269.8500061035156,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360138257965,1.0075181577917648e-08,0.0010360036976635,-0.0254437047988176,0.0,0.0,0.0,-0.0098075196146965,60.0,-15.01990795135498,-0.0,-7.317957795294205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,9.709906589705496e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001022499927785,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,7.552149327239022e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001022499927785,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473815917969,0.0,0.0,0.0004850299155805,292.20263671875,294.1499938964844,269.8500061035156,269.27642822265625,268.4428405761719,269.8500061035156,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345770278945,9.907173748047173e-09,0.0010345671325922,-0.0250038597732782,0.0,0.0,0.0,-0.009724230505526,60.0,-14.99451732635498,-0.0,-7.2976746423592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431396484375,0.0,0.0,9.696706547401844e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,0.0001021109856083,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,7.541882951045409e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431396484375,0.0,0.0,0.0001021109856083,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432312011719,0.0,0.0,0.0004843705683015,292.197998046875,294.1499938964844,269.8500061035156,269.27642822265625,268.4374084472656,269.8500061035156,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331706143915,9.742714190963396e-09,0.0010331608355045,-0.024573290720582,0.0,0.0,0.0,-0.009642700664699,60.0,-14.969576835632324,-0.0,-7.277846947317812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,0.0004830998950637,292.1887512207031,294.1499938964844,269.8500061035156,269.27642822265625,268.4266967773437,269.8500061035156,290.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304602328687,9.425781932748125e-09,0.0010304508032277,-0.0237434953451156,0.0,0.0,0.0,-0.0094855837523937,60.0,-14.921212196350098,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,0.0004830998950637,292.1887512207031,294.1499938964844,269.8500061035156,269.27642822265625,268.4266967773437,269.8500061035156,290.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304602328687,9.425781932748125e-09,0.0010304508032277,-0.0237434953451156,0.0,0.0,0.0,-0.0094855837523937,60.0,-14.921212196350098,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.326416015625,0.0,0.050000000745058,9.647291153669356e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.0001015906236716,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.326416015625,0.0,0.050000000745058,7.503449160140008e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.326416015625,0.0,0.050000000745058,0.0001015906236716,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.050000000745058,0.000481902185129,292.17950439453125,291.1499938964844,269.8500061035156,269.27642822265625,268.4162292480469,269.8500061035156,290.982666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279054986312,9.127050226709343e-09,0.0010278963018208,-0.0229613091796636,0.0,0.0,0.0,-0.0093374894931912,60.0,-14.87509059906006,-0.0,-7.203859553328584e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.326416015625,0.0,0.050000000745058,9.647291153669356e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.050000000745058,0.0001015906236716,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.326416015625,0.0,0.050000000745058,7.503449160140008e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.326416015625,0.0,0.050000000745058,0.0001015906236716,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.050000000745058,0.000481902185129,292.17950439453125,291.1499938964844,269.8500061035156,269.27642822265625,268.4162292480469,269.8500061035156,290.982666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279054986312,9.127050226709343e-09,0.0010278963018208,-0.0229613091796636,0.0,0.0,0.0,-0.0093374894931912,60.0,-14.87509059906006,-0.0,-7.203859553328584e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.6364667415618896,0.050000000745058,0.0408300384879112,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.6364667415618896,0.050000000745058,0.0429959967732429,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.6364667415618896,0.050000000745058,0.0317566953599453,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.6364667415618896,0.050000000745058,0.0429959967732429,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215087890625,0.6364667415618896,0.050000000745058,0.2039545029401779,291.26513671875,291.1499938964844,269.850341796875,269.2768859863281,282.5915832519531,287.7549743652344,290.795166015625,1.0,0.109705738723278,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350036680698395,0.0187899582087993,0.4162136912345886,-0.0928979963064193,0.0,0.0,0.0,10.198765754699709,60.0,-635.7877197265625,-0.0,12.27470588684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57781982421875,0.6333143711090088,0.050000000745058,0.0452282279729843,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57781982421875,0.6333143711090088,0.050000000745058,0.0476275011897087,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57781982421875,0.6333143711090088,0.050000000745058,0.0351775102317333,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57781982421875,0.6333143711090088,0.050000000745058,0.0476275011897087,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57781982421875,0.6333143711090088,0.050000000745058,0.2259243577718734,290.5025634765625,291.1499938964844,269.8513488769531,269.2782592773437,284.59326171875,292.10223388671875,290.1756591796875,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819145500659942,0.0878625810146331,0.3940519392490387,-0.0343331582844257,0.0,0.0,0.0,12.536372184753418,60.0,-1079.6793212890625,-0.0,16.674291610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.2281498908996582,289.3924255371094,291.1499938964844,269.855224609375,269.2836303710937,281.2657775878906,292.29510498046875,289.049072265625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706527709961,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.075096130371094,60.0,-1752.7025146484375,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.57218998670578,0.050000000745058,0.2281498908996582,289.3924255371094,291.1499938964844,269.855224609375,269.2836303710937,281.2657775878906,292.29510498046875,289.049072265625,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706527709961,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.075096130371094,60.0,-1752.7025146484375,-0.0,23.171533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7504272460937,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6797790527344,291.1499938964844,269.85809326171875,269.2875671386719,280.8677673339844,292.2899169921875,288.3189392089844,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.20627261698246,0.2818518579006195,0.0820134282112121,0.0,0.0,0.0,23.73724937438965,60.0,-1872.8973388671875,-0.0,26.31924629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251953125,297.1499938964844,293.1499938964844,0.0004260435816831,-23.53244972229004,288.28045654296875,0.5333062410354614,0.050000000745058,0.0459417663514614,291.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.5333062410354614,0.050000000745058,0.0483788922429084,291.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84356689453125,0.5333062410354614,0.050000000745058,0.0357324853539466,291.79547119140625,297.1499938964844,293.1499938964844,0.0004850624536629,-38.11155700683594,288.50421142578125,0.5333062410354614,0.050000000745058,0.0483788922429084,292.2798767089844,297.1499938964844,293.1499938964844,0.0003832332440651,-77.56422424316406,288.1947326660156,0.5333062410354614,0.050000000745058,0.2294886410236358,288.0038146972656,291.1499938964844,269.8615417480469,269.29229736328125,280.8224792480469,292.2823181152344,287.6982727050781,1.0,0.1565092355012893,0.9992063641548156,0.9992063641548156,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23850440979004,60.0,-1773.880859375,-0.0,29.347421646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
