time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.811279296875,297.1499938964844,293.1499938964844,0.0010197744704782,-89.92443084716797,288.3981628417969,0.510240375995636,0.050000000745058,0.0461805537343025,291.5674133300781,297.1499938964844,293.1499938964844,0.0010699254926294,-99.3517074584961,288.4547119140625,0.510240375995636,0.050000000745058,0.0486303456127643,291.8348083496094,297.1499938964844,293.1499938964844,0.0011204021284356,-76.8427734375,288.55877685546875,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011781608918681,-109.40229034423828,288.64385986328125,0.510240375995636,0.050000000745058,0.0486303456127643,292.2660217285156,297.1499938964844,293.1499938964844,0.0007179809035733,-316.2568664550781,287.9753723144531,0.510240375995636,0.050000000745058,0.2306814342737198,286.929443359375,291.1499938964844,269.8700866699219,269.30401611328125,280.8182067871094,292.2679443359375,286.6947021484375,1.0,0.1693396270275116,0.9976190328598022,0.9976190328598022,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.6229362487793,60.0,-1436.5115966796875,-990.8841552734376,34.91291427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,3441.597412109375,18000.0,0.0,0.0,0.0054354439489543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042900163680315,0.0429010018706321,-8.354941201105248e-07,0.0,5.516285000339849e-06,0.0,0.0,0.3562326729297638,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.811279296875,297.1499938964844,293.1499938964844,0.0010197744704782,-89.92443084716797,288.3981628417969,0.510240375995636,0.050000000745058,0.0461805537343025,291.5674133300781,297.1499938964844,293.1499938964844,0.0010699254926294,-99.3517074584961,288.4547119140625,0.510240375995636,0.050000000745058,0.0486303456127643,291.8348083496094,297.1499938964844,293.1499938964844,0.0011204021284356,-76.8427734375,288.55877685546875,0.510240375995636,0.050000000745058,0.0359182097017765,291.7821655273437,297.1499938964844,293.1499938964844,0.0011781608918681,-109.40229034423828,288.64385986328125,0.510240375995636,0.050000000745058,0.0486303456127643,292.2660217285156,297.1499938964844,293.1499938964844,0.0007179809035733,-316.2568664550781,287.9753723144531,0.510240375995636,0.050000000745058,0.2306814342737198,286.929443359375,291.1499938964844,269.8700866699219,269.30401611328125,280.8182067871094,292.2679443359375,286.6947021484375,1.0,0.1693396270275116,0.9976190328598022,0.9976190328598022,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.6229362487793,60.0,-1436.5115966796875,-990.8841552734376,34.91291427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,3441.597412109375,18000.0,0.0,0.0,0.0054354439489543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.042900163680315,0.0429010018706321,-8.354941201105248e-07,0.0,5.516285000339849e-06,0.0,0.0,0.3562326729297638,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055114746094,297.1499938964844,293.1499938964844,0.0016417786246165,-145.14093017578125,289.1229858398437,0.4959814846515655,0.050000000745058,0.0463845059275627,291.569091796875,297.1499938964844,293.1499938964844,0.0017738605383783,-165.13565063476562,289.31060791015625,0.4959814846515655,0.050000000745058,0.0488451197743415,291.8276062011719,297.1499938964844,293.1499938964844,0.0017339444020763,-119.22428131103516,289.2698974609375,0.4959814846515655,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114591948688,-168.63546752929688,289.3871459960937,0.4959814846515655,0.050000000745058,0.0488451197743415,292.2577819824219,297.1499938964844,293.1499938964844,0.001171170733869,-517.1901245117188,288.4203186035156,0.4959814846515655,0.050000000745058,0.2317002117633819,286.6896057128906,291.1499938964844,269.8807373046875,269.318603515625,280.8180847167969,292.2584228515625,286.8051452636719,1.0,0.1795077323913574,0.9960317015647888,0.9960317015647888,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791484236717,0.0,0.0,1.0,39.07574844360352,60.0,153.1136016845703,-2550.025146484375,39.71092224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0756225585937,292.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,9121.0009765625,19080.0,0.0,0.0,0.086607277393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969918727874756,0.9699265360832214,-7.775359335937537e-06,0.0,8.789537969278172e-05,0.0,0.0,101.51960754394533,0.0,0.0,0.0,0.561345636844635,4.0,0.0,1.0
281400,291.8055114746094,297.1499938964844,293.1499938964844,0.0016417786246165,-145.14093017578125,289.1229858398437,0.4959814846515655,0.050000000745058,0.0463845059275627,291.569091796875,297.1499938964844,293.1499938964844,0.0017738605383783,-165.13565063476562,289.31060791015625,0.4959814846515655,0.050000000745058,0.0488451197743415,291.8276062011719,297.1499938964844,293.1499938964844,0.0017339444020763,-119.22428131103516,289.2698974609375,0.4959814846515655,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114591948688,-168.63546752929688,289.3871459960937,0.4959814846515655,0.050000000745058,0.0488451197743415,292.2577819824219,297.1499938964844,293.1499938964844,0.001171170733869,-517.1901245117188,288.4203186035156,0.4959814846515655,0.050000000745058,0.2317002117633819,286.6896057128906,291.1499938964844,269.8807373046875,269.318603515625,280.8180847167969,292.2584228515625,286.8051452636719,1.0,0.1795077323913574,0.9960317015647888,0.9960317015647888,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791484236717,0.0,0.0,1.0,39.07574844360352,60.0,153.1136016845703,-2550.025146484375,39.71092224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0756225585937,292.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,9121.0009765625,19080.0,0.0,0.0,0.086607277393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969918727874756,0.9699265360832214,-7.775359335937537e-06,0.0,8.789537969278172e-05,0.0,0.0,101.51960754394533,0.0,0.0,0.0,0.561345636844635,4.0,0.0,1.0
281460,291.8125,297.1499938964844,293.1499938964844,0.0021139613818377,-185.00241088867188,290.1830444335937,0.4862402379512787,0.050000000745058,0.0465533845126628,291.578125,297.1499938964844,293.1499938964844,0.0023278107400983,-214.50323486328125,290.4944763183594,0.4862402379512787,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022031546104699,-149.9571075439453,290.3219909667969,0.4862402379512787,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007523268461,-212.013412475586,290.4683837890625,0.4862402379512787,0.050000000745058,0.0490229539573192,292.2599182128906,297.1499938964844,293.1499938964844,0.0014981122221797,-654.9429321289062,289.261962890625,0.4862402379512787,0.050000000745058,0.232543796300888,287.02691650390625,291.1499938964844,269.8932800292969,269.3358459472656,280.82177734375,292.2591857910156,287.0919494628906,1.0,0.1874753832817077,0.9964261054992676,0.9964261054992676,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.59049224853516,48.0,442.0881958007813,-2927.282958984375,43.71463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17449951171875,293.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,16030.7861328125,19080.0,0.0,0.0,0.1540849059820175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877753973007202,1.287788987159729,-1.3695762390852906e-05,0.0,0.00015637659817,0.0,0.0,237.4519805908203,0.0,0.0,0.0,0.708162248134613,4.0,0.0,1.0
281520,291.8125,297.1499938964844,293.1499938964844,0.0021139613818377,-185.00241088867188,290.1830444335937,0.4862402379512787,0.050000000745058,0.0465533845126628,291.578125,297.1499938964844,293.1499938964844,0.0023278107400983,-214.50323486328125,290.4944763183594,0.4862402379512787,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022031546104699,-149.9571075439453,290.3219909667969,0.4862402379512787,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023007523268461,-212.013412475586,290.4683837890625,0.4862402379512787,0.050000000745058,0.0490229539573192,292.2599182128906,297.1499938964844,293.1499938964844,0.0014981122221797,-654.9429321289062,289.261962890625,0.4862402379512787,0.050000000745058,0.232543796300888,287.02691650390625,291.1499938964844,269.8932800292969,269.3358459472656,280.82177734375,292.2591857910156,287.0919494628906,1.0,0.1874753832817077,0.9964261054992676,0.9964261054992676,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.59049224853516,48.0,442.0881958007813,-2927.282958984375,43.71463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17449951171875,293.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,16030.7861328125,19080.0,0.0,0.0,0.1540849059820175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877753973007202,1.287788987159729,-1.3695762390852906e-05,0.0,0.00015637659817,0.0,0.0,237.4519805908203,0.0,0.0,0.0,0.708162248134613,4.0,0.0,1.0
281580,291.82623291015625,297.1499938964844,293.1499938964844,0.0025303333532065,-218.9272308349609,291.1209411621094,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5912475585937,297.1499938964844,293.1499938964844,0.0028251719195395,-257.2726135253906,291.5516967773437,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8419189453125,297.1499938964844,293.1499938964844,0.0026189452037215,-176.2190704345703,291.25653076171875,0.4839412569999695,0.050000000745058,0.0362410694360733,291.78765869140625,297.1499938964844,293.1499938964844,0.0027364913839846,-249.24465942382807,291.43133544921875,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017835779581218,-771.0999755859375,290.0065612792969,0.4839412569999695,0.050000000745058,0.232754960656166,287.3533935546875,291.1499938964844,269.9075927734375,269.35546875,280.8298645019531,292.26690673828125,287.4604797363281,1.0,0.1889257431030273,0.9968205094337464,0.9968205094337464,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.719669342041016,36.0,667.19384765625,-3469.895263671875,44.720462799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1879272460937,295.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18207.775390625,19080.0,0.0,0.0,0.2060693055391311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724346160888672,1.3724501132965088,-1.5555680874967948e-05,0.0,0.0002091341448249,0.0,0.0,287.4290771484375,0.0,0.0,0.0,0.7506619095802307,4.0,0.0,1.0
281640,291.82623291015625,297.1499938964844,293.1499938964844,0.0025303333532065,-218.9272308349609,291.1209411621094,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5912475585937,297.1499938964844,293.1499938964844,0.0028251719195395,-257.2726135253906,291.5516967773437,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8419189453125,297.1499938964844,293.1499938964844,0.0026189452037215,-176.2190704345703,291.25653076171875,0.4839412569999695,0.050000000745058,0.0362410694360733,291.78765869140625,297.1499938964844,293.1499938964844,0.0027364913839846,-249.24465942382807,291.43133544921875,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017835779581218,-771.0999755859375,290.0065612792969,0.4839412569999695,0.050000000745058,0.232754960656166,287.3533935546875,291.1499938964844,269.9075927734375,269.35546875,280.8298645019531,292.26690673828125,287.4604797363281,1.0,0.1889257431030273,0.9968205094337464,0.9968205094337464,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.719669342041016,36.0,667.19384765625,-3469.895263671875,44.720462799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1879272460937,295.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18207.775390625,19080.0,0.0,0.0,0.2060693055391311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724346160888672,1.3724501132965088,-1.5555680874967948e-05,0.0,0.0002091341448249,0.0,0.0,287.4290771484375,0.0,0.0,0.0,0.7506619095802307,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124737389385,-232.72964477539065,291.60986328125,0.4851525723934173,0.050000000745058,0.0465733148157596,291.59893798828125,297.1499938964844,293.1499938964844,0.0030475568491965,-275.1040344238281,292.0970764160156,0.4851525723934173,0.050000000745058,0.049043945968151,291.8490600585937,297.1499938964844,293.1499938964844,0.0028014732524752,-186.9170379638672,291.7445373535156,0.4851525723934173,0.050000000745058,0.0362236909568309,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288316145539,-264.4887084960937,291.9324645996094,0.4851525723934173,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019063734216615,-817.53271484375,290.412109375,0.4851525723934173,0.050000000745058,0.2326433658599853,287.58941650390625,291.1499938964844,269.91534423828125,269.3661499023437,280.8354187011719,292.2727355957031,287.722900390625,1.0,0.1877358257770538,0.997017741203308,0.997017741203308,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174162983894,0.0,0.0,1.0,44.1214714050293,36.0,794.2764892578125,-3792.726806640625,44.18746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4259033203125,296.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.083984375,20160.0,0.0,0.0,0.2263941913843155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878494501113892,1.3878653049468994,-1.590708052390255e-05,0.0,0.00022976132459,0.0,0.0,297.2233581542969,0.0,0.0,0.0,0.773396372795105,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028771092183887,-244.32774353027344,292.1153259277344,0.487659603357315,0.050000000745058,0.0465276055037975,291.6072998046875,297.1499938964844,293.1499938964844,0.0032523341942578,-290.4346618652344,292.6564025878906,0.487659603357315,0.050000000745058,0.0489958077669143,291.8573608398437,297.1499938964844,293.1499938964844,0.00296689895913,-195.91262817382807,292.2494812011719,0.487659603357315,0.050000000745058,0.0361881367862224,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039535533636,-277.3682861328125,292.4496765136719,0.487659603357315,0.050000000745058,0.0489958077669143,292.2821044921875,297.1499938964844,293.1499938964844,0.0020157678518444,-855.8961791992188,290.8437805175781,0.487659603357315,0.050000000745058,0.2324150204658508,287.8785400390625,291.1499938964844,269.9234924316406,269.3773193359375,280.84185791015625,292.27978515625,288.0385131835937,1.0,0.1854573637247085,0.9972224831581116,0.9972224831581116,1.0,1.0,-0.4957629442214966,0.2097332775592804,0.2860296666622162,0.0828811526298523,0.0,0.0,1.0,42.89829635620117,25.0,927.5880737304688,-4145.39013671875,43.09912490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7642822265625,298.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,19577.896484375,20160.0,0.0,0.0,0.2431289255619049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231353998184204,1.4231520891189575,-1.672623329795897e-05,0.0,0.0002467449521645,0.0,0.0,320.47540283203125,0.0,0.0,0.0,0.7778459787368774,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031553965527564,-261.02960205078125,293.16851806640625,0.4958313703536987,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.0036105790641158,-313.6621398925781,293.8080749511719,0.4958313703536987,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032478317152708,-208.88043212890625,293.3023681640625,0.4958313703536987,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038920421153,-296.1381225585937,293.524169921875,0.4958313703536987,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.002195724286139,-909.0245361328124,291.779296875,0.4958313703536987,0.050000000745058,0.2317123711109161,288.60919189453125,291.1499938964844,269.9408264160156,269.4010925292969,280.857177734375,292.2972412109375,288.8168334960937,1.0,0.1784970611333847,0.9976319074630736,0.9976319074630736,1.0,1.0,-0.4942641854286194,0.2091427445411682,0.2851214408874511,0.0825103521347045,0.0,0.0,1.0,39.13519287109375,25.0,1180.906982421875,-4871.2412109375,39.76373672485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5970764160156,300.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,20002.068359375,20160.0,0.0,0.0,0.2667152285575866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438469409942627,1.4384865760803225,-1.7088621461880393e-05,0.0,0.0002706820669118,0.0,0.0,330.9467163085937,0.0,0.0,0.0,0.7855280637741089,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031553965527564,-261.02960205078125,293.16851806640625,0.4958313703536987,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.0036105790641158,-313.6621398925781,293.8080749511719,0.4958313703536987,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032478317152708,-208.88043212890625,293.3023681640625,0.4958313703536987,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038920421153,-296.1381225585937,293.524169921875,0.4958313703536987,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.002195724286139,-909.0245361328124,291.779296875,0.4958313703536987,0.050000000745058,0.2317123711109161,288.60919189453125,291.1499938964844,269.9408264160156,269.4010925292969,280.857177734375,292.2972412109375,288.8168334960937,1.0,0.1784970611333847,0.9976319074630736,0.9976319074630736,1.0,1.0,-0.4942641854286194,0.2091427445411682,0.2851214408874511,0.0825103521347045,0.0,0.0,1.0,39.13519287109375,25.0,1180.906982421875,-4871.2412109375,39.76373672485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5970764160156,300.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,20002.068359375,20160.0,0.0,0.0,0.2667152285575866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438469409942627,1.4384865760803225,-1.7088621461880393e-05,0.0,0.0002706820669118,0.0,0.0,330.9467163085937,0.0,0.0,0.0,0.7855280637741089,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033692682627588,-269.7142333984375,294.2525939941406,0.5032001733779907,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018981624394,-327.4808959960937,294.97576904296875,0.5032001733779907,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654114861041,-215.6325225830078,294.3866882324219,0.5032001733779907,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036395308561623,-306.21929931640625,294.625732421875,0.5032001733779907,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275853600353,-933.439453125,292.7856140136719,0.5032001733779907,0.050000000745058,0.2311513721942901,289.5118408203125,291.1499938964844,269.9594421386719,269.4266662597656,280.8752136230469,292.3186340332031,289.7572937011719,1.0,0.1731149405241012,0.998041331768036,0.998041331768036,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925923228263,0.0,0.0,1.0,36.13027572631836,25.0,1391.029052734375,-5596.517578125,37.11441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44598388671875,303.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.349609375,21240.0,0.0,0.0,0.2787054777145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426088333129885,1.4426259994506836,-1.7187110643135384e-05,0.0,0.0002828506112564,0.0,0.0,333.8119506835937,0.0,0.0,0.0,0.80260169506073,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033692682627588,-269.7142333984375,294.2525939941406,0.5032001733779907,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018981624394,-327.4808959960937,294.97576904296875,0.5032001733779907,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654114861041,-215.6325225830078,294.3866882324219,0.5032001733779907,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036395308561623,-306.21929931640625,294.625732421875,0.5032001733779907,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275853600353,-933.439453125,292.7856140136719,0.5032001733779907,0.050000000745058,0.2311513721942901,289.5118408203125,291.1499938964844,269.9594421386719,269.4266662597656,280.8752136230469,292.3186340332031,289.7572937011719,1.0,0.1731149405241012,0.998041331768036,0.998041331768036,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925923228263,0.0,0.0,1.0,36.13027572631836,25.0,1391.029052734375,-5596.517578125,37.11441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44598388671875,303.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.349609375,21240.0,0.0,0.0,0.2787054777145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426088333129885,1.4426259994506836,-1.7187110643135384e-05,0.0,0.0002828506112564,0.0,0.0,333.8119506835937,0.0,0.0,0.0,0.80260169506073,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035209578927606,-271.2404479980469,295.3377990722656,0.5095016956329346,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041261622682213,-332.7027893066406,296.1268310546875,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213565617799,-216.81365966796875,295.4720764160156,0.5095016956329346,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038120143581181,-308.4747314453125,295.7235717773437,0.5095016956329346,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024142100010067,-932.5894165039062,293.83160400390625,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5459289550781,291.1499938964844,269.9791564941406,269.4537048339844,280.8955383300781,292.3432922363281,290.8186340332031,1.0,0.1688156574964523,0.9984833002090454,0.9984833002090454,1.0,1.0,-0.4921639859676361,0.2083471119403839,0.2838168740272522,0.081931322813034,0.0,0.0,1.0,33.86188507080078,25.0,1544.157470703125,-6289.1533203125,35.12274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1261291503906,306.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5390625,21240.0,0.0,0.0,0.2812725007534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969314575195,1.4759873151779177,-1.7991209460888058e-05,0.0,0.0002854558406397,0.0,0.0,357.5101318359375,0.0,0.0,0.0,0.8060324192047119,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035209578927606,-271.2404479980469,295.3377990722656,0.5095016956329346,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041261622682213,-332.7027893066406,296.1268310546875,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213565617799,-216.81365966796875,295.4720764160156,0.5095016956329346,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038120143581181,-308.4747314453125,295.7235717773437,0.5095016956329346,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024142100010067,-932.5894165039062,293.83160400390625,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5459289550781,291.1499938964844,269.9791564941406,269.4537048339844,280.8955383300781,292.3432922363281,290.8186340332031,1.0,0.1688156574964523,0.9984833002090454,0.9984833002090454,1.0,1.0,-0.4921639859676361,0.2083471119403839,0.2838168740272522,0.081931322813034,0.0,0.0,1.0,33.86188507080078,25.0,1544.157470703125,-6289.1533203125,35.12274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1261291503906,306.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5390625,21240.0,0.0,0.0,0.2812725007534027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969314575195,1.4759873151779177,-1.7991209460888058e-05,0.0,0.0002854558406397,0.0,0.0,357.5101318359375,0.0,0.0,0.0,0.8060324192047119,4.0,0.0,1.0
282180,291.96051025390625,297.1499938964844,293.1499938964844,0.0036112330853939,-266.6485595703125,296.3925170898437,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042811837047338,-330.39227294921875,297.2286071777344,0.5149825215339661,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158846389502,-213.21368408203125,296.5264587402344,0.5149825215339661,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039208582602441,-303.97705078125,296.78546142578125,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024574613198637,-910.4970092773438,294.88189697265625,0.5149825215339661,0.050000000745058,0.2303973734378814,291.66192626953125,291.1499938964844,269.99981689453125,269.4820861816406,280.91778564453125,292.3705749511719,291.9472045898437,1.0,0.165374219417572,0.9989253282546996,0.9989253282546996,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.2833637595176697,0.0817094817757606,0.0,0.0,0.9032162427902222,32.09080123901367,25.0,1618.6781005859375,-6882.564453125,33.57267379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5121459960937,308.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,21950.884765625,21240.0,0.0,0.0,0.2766216993331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511100053787231,1.4511277675628662,-1.7751148334355094e-05,0.0,0.0002807358687277,0.0,0.0,344.4950866699219,0.0,0.0,0.0,0.7920193672180176,4.0,0.0,1.0
282240,291.96051025390625,297.1499938964844,293.1499938964844,0.0036112330853939,-266.6485595703125,296.3925170898437,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042811837047338,-330.39227294921875,297.2286071777344,0.5149825215339661,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158846389502,-213.21368408203125,296.5264587402344,0.5149825215339661,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039208582602441,-303.97705078125,296.78546142578125,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024574613198637,-910.4970092773438,294.88189697265625,0.5149825215339661,0.050000000745058,0.2303973734378814,291.66192626953125,291.1499938964844,269.99981689453125,269.4820861816406,280.91778564453125,292.3705749511719,291.9472045898437,1.0,0.165374219417572,0.9989253282546996,0.9989253282546996,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.2833637595176697,0.0817094817757606,0.0,0.0,0.9032162427902222,32.09080123901367,25.0,1618.6781005859375,-6882.564453125,33.57267379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5121459960937,308.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,21950.884765625,21240.0,0.0,0.0,0.2766216993331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511100053787231,1.4511277675628662,-1.7751148334355094e-05,0.0,0.0002807358687277,0.0,0.0,344.4950866699219,0.0,0.0,0.0,0.7920193672180176,4.0,0.0,1.0
282300,291.97784423828125,297.1499938964844,293.1499938964844,0.0036348302382975,-262.5423583984375,296.89752197265625,0.5174332857131958,0.050000000745058,0.0460961125791072,291.70623779296875,297.1499938964844,293.1499938964844,0.0043335678055882,-326.95330810546875,297.75048828125,0.5174332857131958,0.050000000745058,0.0485414266586303,291.9718017578125,297.1499938964844,293.1499938964844,0.0037414769176393,-209.99513244628903,297.031005859375,0.5174332857131958,0.050000000745058,0.0358525328338146,291.90545654296875,297.1499938964844,293.1499938964844,0.0039526722393929,-299.7165222167969,297.2921447753906,0.5174332857131958,0.050000000745058,0.0485414266586303,292.38946533203125,297.1499938964844,293.1499938964844,0.0024641712661832,-893.258056640625,295.39569091796875,0.5174332857131958,0.050000000745058,0.2302596271038055,292.2313842773437,291.1499938964844,270.0104675292969,269.4967041015625,280.92950439453125,292.3849792480469,292.5153503417969,1.0,0.1639167517423629,0.999146282672882,0.999146282672882,1.0,1.0,-0.4911649823188782,0.2079933434724807,0.2831716537475586,0.081611081957817,0.0,0.0,0.7741269469261169,31.352733612060547,25.0,1612.8389892578125,-7089.61181640625,32.92798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.573486328125,309.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,23944.001953125,20160.0,0.0,0.0,0.272205501794815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328064203262329,1.3280802965164185,-1.612530650163535e-05,0.0,0.0002762539952527,0.0,0.0,279.21295166015625,0.0,0.0,0.0,0.7161206007003784,4.0,0.0,1.0
282360,291.9954528808594,297.1499938964844,293.1499938964844,0.0036469942424446,-257.73974609375,297.3777160644531,0.5197017788887024,0.050000000745058,0.0460716001689434,291.7188415527344,297.1499938964844,293.1499938964844,0.0043725064024329,-322.6142883300781,298.2441101074219,0.5197017788887024,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.0037555692251771,-206.23370361328125,297.5106811523437,0.5197017788887024,0.050000000745058,0.035833466798067,291.91949462890625,297.1499938964844,293.1499938964844,0.0039725061506032,-294.68658447265625,297.7731628417969,0.5197017788887024,0.050000000745058,0.0485156141221523,292.4042663574219,297.1499938964844,293.1499938964844,0.0024627433158457,-873.5803833007812,295.8895568847656,0.5197017788887024,0.050000000745058,0.2301371842622757,292.7901306152344,291.1499938964844,270.0212707519531,269.51153564453125,280.94146728515625,292.39971923828125,293.0605773925781,1.0,0.1626089513301849,0.9993170499801636,0.9993170499801636,0.9999537467956544,1.0,-0.49090376496315,0.2079049944877624,0.2829987704753876,0.0815203040838241,0.0,0.0,0.6087759137153625,30.696537017822266,25.0,1542.3856201171875,-7118.7109375,32.35544967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5514221191406,309.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,26267.380859375,20160.0,0.0,0.0,0.2665887176990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153697729110718,1.0153820514678955,-1.220094691234408e-05,0.0,0.0002705536608118,0.0,0.0,150.3231201171875,0.0,0.0,0.0,0.5865851640701294,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036766743287444,-250.97967529296875,298.1702575683594,0.5237258672714233,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044606896117329,-317.5295104980469,299.0678405761719,0.5237258672714233,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901061587035,-201.0195159912109,298.3036193847656,0.5237258672714233,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.004020242486149,-287.9717102050781,298.57080078125,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581851903349,-842.46240234375,296.6982421875,0.5237258672714233,0.050000000745058,0.2299309521913528,293.7008361816406,291.1499938964844,270.0433654785156,269.5418395996094,280.9658203125,292.42938232421875,293.8329467773437,1.0,0.1603796631097793,0.9996585249900818,0.9996585249900818,0.9998612999916076,1.0,-0.4904638230800628,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2026221305131912,29.591249465942383,25.0,841.231201171875,-5687.1708984375,31.392423629760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630065917969,308.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,24863.580078125,20160.0,0.0,0.0,0.2512125372886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620008587837219,0.2620069682598114,-6.104951353336219e-06,0.0,0.0002549487981013,0.0,0.0,15.151944160461426,0.0,0.0,0.0,0.3335826992988586,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036766743287444,-250.97967529296875,298.1702575683594,0.5237258672714233,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044606896117329,-317.5295104980469,299.0678405761719,0.5237258672714233,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901061587035,-201.0195159912109,298.3036193847656,0.5237258672714233,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.004020242486149,-287.9717102050781,298.57080078125,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581851903349,-842.46240234375,296.6982421875,0.5237258672714233,0.050000000745058,0.2299309521913528,293.7008361816406,291.1499938964844,270.0433654785156,269.5418395996094,280.9658203125,292.42938232421875,293.8329467773437,1.0,0.1603796631097793,0.9996585249900818,0.9996585249900818,0.9998612999916076,1.0,-0.4904638230800628,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2026221305131912,29.591249465942383,25.0,841.231201171875,-5687.1708984375,31.392423629760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630065917969,308.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,24863.580078125,20160.0,0.0,0.0,0.2512125372886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620008587837219,0.2620069682598114,-6.104951353336219e-06,0.0,0.0002549487981013,0.0,0.0,15.151944160461426,0.0,0.0,0.0,0.3335826992988586,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.0039034283254295,-268.26580810546875,298.3806457519531,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.004807352554053,-343.1077880859375,299.385498046875,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040287598967552,-215.04217529296875,298.52496337890625,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042891544289886,-308.8900756835937,298.8197631835937,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707657914608,-888.8692016601562,296.7953186035156,0.5271281599998474,0.050000000745058,0.2297665774822235,293.6295471191406,291.1499938964844,270.06591796875,269.5727844238281,280.9884948730469,292.4557189941406,293.4396057128906,1.0,0.1585778892040252,1.0,1.0,0.9997687935829164,1.0,-0.4901131689548492,0.2076506316661834,0.2824625372886657,0.0812248885631561,0.0,0.0,0.0,28.71015739440918,25.0,-672.5087890625,-3273.76025390625,30.625947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2365417480469,303.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21133.0390625,19080.0,0.0,0.0,0.2280256748199463,0.0,0.0,0.0,0.0,1.0,0.004278986249119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486793778836727,0.0807066559791565,-0.032027281820774,0.0,0.0002314170851605,0.0,0.0,3.566402673721313,0.0,0.0,0.0,0.2697250247001648,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.0039034283254295,-268.26580810546875,298.3806457519531,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.004807352554053,-343.1077880859375,299.385498046875,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040287598967552,-215.04217529296875,298.52496337890625,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042891544289886,-308.8900756835937,298.8197631835937,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707657914608,-888.8692016601562,296.7953186035156,0.5271281599998474,0.050000000745058,0.2297665774822235,293.6295471191406,291.1499938964844,270.06591796875,269.5727844238281,280.9884948730469,292.4557189941406,293.4396057128906,1.0,0.1585778892040252,1.0,1.0,0.9997687935829164,1.0,-0.4901131689548492,0.2076506316661834,0.2824625372886657,0.0812248885631561,0.0,0.0,0.0,28.71015739440918,25.0,-672.5087890625,-3273.76025390625,30.625947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2365417480469,303.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21133.0390625,19080.0,0.0,0.0,0.2280256748199463,0.0,0.0,0.0,0.0,1.0,0.004278986249119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486793778836727,0.0807066559791565,-0.032027281820774,0.0,0.0002314170851605,0.0,0.0,3.566402673721313,0.0,0.0,0.0,0.2697250247001648,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.0044775432907044,-326.3074951171875,297.8671264648437,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056252609938383,-420.7705383300781,299.1234130859375,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046259565278887,-261.53009033203125,298.039306640625,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049483953043818,-376.35986328125,298.4027099609375,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028962357901036,-1069.5828857421875,295.9380187988281,0.529985249042511,0.050000000745058,0.2296349555253982,292.1357727050781,291.1499938964844,270.0887756347656,269.6041259765625,281.0057373046875,292.47235107421875,291.5209045410156,1.0,0.1571185737848281,1.0,1.0,0.999337375164032,1.0,-0.4898323714733124,0.2075659334659576,0.2822664380073547,0.081116110086441,0.0,0.0,0.0,28.00455093383789,25.0,-2781.797119140625,-0.0,30.012908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9249572753906,299.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19236.26171875,19080.0,0.0,0.0,0.1881801038980484,0.0,0.0,0.0,0.0,1.0,0.0122409928590059,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0607720469124615e-05,0.0698941349983215,-0.0698835253715515,0.0,0.0001909788843477,0.0,0.0,2.7718546390533447,0.0,0.0,0.0,0.2707991302013397,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.0044775432907044,-326.3074951171875,297.8671264648437,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056252609938383,-420.7705383300781,299.1234130859375,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046259565278887,-261.53009033203125,298.039306640625,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049483953043818,-376.35986328125,298.4027099609375,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028962357901036,-1069.5828857421875,295.9380187988281,0.529985249042511,0.050000000745058,0.2296349555253982,292.1357727050781,291.1499938964844,270.0887756347656,269.6041259765625,281.0057373046875,292.47235107421875,291.5209045410156,1.0,0.1571185737848281,1.0,1.0,0.999337375164032,1.0,-0.4898323714733124,0.2075659334659576,0.2822664380073547,0.081116110086441,0.0,0.0,0.0,28.00455093383789,25.0,-2781.797119140625,-0.0,30.012908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9249572753906,299.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19236.26171875,19080.0,0.0,0.0,0.1881801038980484,0.0,0.0,0.0,0.0,1.0,0.0122409928590059,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0607720469124615e-05,0.0698941349983215,-0.0698835253715515,0.0,0.0001909788843477,0.0,0.0,2.7718546390533447,0.0,0.0,0.0,0.2707991302013397,4.0,0.0,1.0
282780,292.0824279785156,297.1499938964844,293.1499938964844,0.0052021676674485,-400.0707092285156,297.2272033691406,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066613336093723,-516.4053955078125,298.80303955078125,0.5323715806007385,0.050000000745058,0.0483874306082725,292.0677185058594,297.1499938964844,293.1499938964844,0.0053737089037895,-320.06903076171875,297.4290771484375,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057711158879101,-460.3909912109375,297.8782653808594,0.5323715806007385,0.050000000745058,0.0483874306082725,292.4748229980469,297.1499938964844,293.1499938964844,0.0033335899934172,-1316.0267333984375,294.83966064453125,0.5323715806007385,0.050000000745058,0.2295291423797607,290.161376953125,291.1499938964844,270.1117553710937,269.6356506347656,281.0152893066406,292.47509765625,289.8105163574219,1.0,0.1559346318244934,1.0,1.0,0.9989059567451476,1.0,-0.489606648683548,0.2074984163045883,0.2821082472801208,0.0810313820838928,0.0,0.0,0.0807268023490905,27.437379837036133,25.0,-1860.060791015625,-4513.81640625,29.520639419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.577392578125,301.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18760.619140625,19080.0,0.0,0.0,0.1253280937671661,0.0,0.0,0.0,0.0,1.0,0.0096649965271353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739877298474311,0.1359317898750305,-0.0619440600275993,0.0,0.0001271920918952,0.0,0.0,5.444242477416992,0.0,0.0,0.0,0.2776771187782287,4.0,0.0,1.0
282840,292.0824279785156,297.1499938964844,293.1499938964844,0.0052021676674485,-400.0707092285156,297.2272033691406,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066613336093723,-516.4053955078125,298.80303955078125,0.5323715806007385,0.050000000745058,0.0483874306082725,292.0677185058594,297.1499938964844,293.1499938964844,0.0053737089037895,-320.06903076171875,297.4290771484375,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057711158879101,-460.3909912109375,297.8782653808594,0.5323715806007385,0.050000000745058,0.0483874306082725,292.4748229980469,297.1499938964844,293.1499938964844,0.0033335899934172,-1316.0267333984375,294.83966064453125,0.5323715806007385,0.050000000745058,0.2295291423797607,290.161376953125,291.1499938964844,270.1117553710937,269.6356506347656,281.0152893066406,292.47509765625,289.8105163574219,1.0,0.1559346318244934,1.0,1.0,0.9989059567451476,1.0,-0.489606648683548,0.2074984163045883,0.2821082472801208,0.0810313820838928,0.0,0.0,0.0807268023490905,27.437379837036133,25.0,-1860.060791015625,-4513.81640625,29.520639419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.577392578125,301.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18760.619140625,19080.0,0.0,0.0,0.1253280937671661,0.0,0.0,0.0,0.0,1.0,0.0096649965271353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739877298474311,0.1359317898750305,-0.0619440600275993,0.0,0.0001271920918952,0.0,0.0,5.444242477416992,0.0,0.0,0.0,0.2776771187782287,4.0,0.0,1.0
282900,292.08251953125,297.1499938964844,293.1499938964844,0.0054073291830718,-413.0665588378906,297.3212585449219,0.5334101319313049,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069515714421868,-532.4445190429688,298.979248046875,0.5334101319313049,0.050000000745058,0.0483779571950435,292.06842041015625,297.1499938964844,293.1499938964844,0.005582588724792,-330.147216796875,297.5273132324219,0.5334101319313049,0.050000000745058,0.0357317961752414,291.99493408203125,297.1499938964844,293.1499938964844,0.0059977569617331,-474.4823913574219,297.9961853027344,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034760234411805,-1368.818359375,294.82452392578125,0.5334101319313049,0.050000000745058,0.2294842004776001,289.9411926269531,291.1499938964844,270.1232604980469,269.6513977050781,281.0189208984375,292.4740600585937,290.21148681640625,1.0,0.155428797006607,1.0,1.0,0.9986901879310608,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978395700454,0.0,0.0,0.1903788149356842,27.196502685546875,25.0,212.9544219970703,-5455.96533203125,29.31170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3874816894531,310.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18848.642578125,18000.0,0.0,0.0,0.0992417559027671,0.0,0.0,0.0,0.0,1.0,0.004054351709783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209765896201133,0.1489482372999191,-0.0279716476798057,0.0,0.0001007177634164,0.0,0.0,6.10977029800415,0.0,0.0,0.0,0.2673345506191253,4.0,0.0,1.0
