time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054106498137116,-402.77734375,297.8188781738281,0.5343564748764038,0.050000000745058,0.0459327921271324,291.7828369140625,297.1499938964844,293.1499938964844,0.006971017923206,-519.9822998046875,299.46051025390625,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055846278555691,-321.85272216796875,298.0189208984375,0.5343564748764038,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060005960986018,-462.5960998535156,298.4796447753906,0.5343564748764038,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034812192898243,-1335.9732666015625,295.3694152832031,0.5343564748764038,0.050000000745058,0.2294438183307647,290.591796875,291.1499938964844,270.1347351074219,269.6671142578125,281.0238647460937,292.4749450683594,290.9306640625,1.0,0.1549727320671081,1.0,1.0,0.9984750151634216,1.0,-0.4894246160984039,0.2074424475431442,0.2819821834564209,0.0809700712561607,0.0,0.0,0.1639322936534881,26.98006248474121,25.0,976.4689331054688,-5669.6826171875,29.12403678894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2261047363281,312.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.369140625,18000.0,0.0,0.0,0.0824801996350288,0.0,0.0,0.0,0.0,1.0,0.0008986370521597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352909058332443,0.1369368135929107,-0.0016459194011986,0.0,8.370691648451611e-05,0.0,0.0,5.414619445800781,0.0,0.0,0.0,0.2757631242275238,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935687221586,-396.9442138671875,298.5507202148437,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.007159402128309,-515.8345336914062,300.2071838378906,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056739877909421,-317.3050842285156,298.74786376953125,0.5360020995140076,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061104395426809,-456.6628723144531,299.2068176269531,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056669730693,-1308.4888916015625,296.13494873046875,0.5360020995140076,0.050000000745058,0.229374811053276,291.4579162597656,291.1499938964844,270.15753173828125,269.6983337402344,281.0376281738281,292.4831848144531,291.5300598144531,1.0,0.1541903465986251,1.0,1.0,0.998044729232788,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313505887985,0.0,0.0,0.0528200082480907,26.61040496826172,25.0,673.7830810546875,-4758.67529296875,28.80366325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47369384765625,309.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.02734375,18000.0,0.0,0.0,0.0551526434719562,0.0,0.0,0.0,0.0,1.0,0.0018326709978282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908678025007247,0.0972374156117439,-0.0063696135766804,0.0,5.597292329184711e-05,0.0,0.0,3.761130332946777,0.0,0.0,0.0,0.2696126401424408,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935687221586,-396.9442138671875,298.5507202148437,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.007159402128309,-515.8345336914062,300.2071838378906,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056739877909421,-317.3050842285156,298.74786376953125,0.5360020995140076,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061104395426809,-456.6628723144531,299.2068176269531,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056669730693,-1308.4888916015625,296.13494873046875,0.5360020995140076,0.050000000745058,0.229374811053276,291.4579162597656,291.1499938964844,270.15753173828125,269.6983337402344,281.0376281738281,292.4831848144531,291.5300598144531,1.0,0.1541903465986251,1.0,1.0,0.998044729232788,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313505887985,0.0,0.0,0.0528200082480907,26.61040496826172,25.0,673.7830810546875,-4758.67529296875,28.80366325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47369384765625,309.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.02734375,18000.0,0.0,0.0,0.0551526434719562,0.0,0.0,0.0,0.0,1.0,0.0018326709978282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908678025007247,0.0972374156117439,-0.0063696135766804,0.0,5.597292329184711e-05,0.0,0.0,3.761130332946777,0.0,0.0,0.0,0.2696126401424408,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645225897431,-412.7944946289063,298.904541015625,0.5373631119728088,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076391412876546,-539.42919921875,300.6707458496094,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059604332782328,-330.0517883300781,299.1104736328125,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413729123771,-475.5104370117188,299.5943908691406,0.5373631119728088,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405192222446,-1355.4124755859375,296.3843078613281,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5416564941406,291.1499938964844,270.1799621582031,269.7290344238281,281.0526428222656,292.4934997558594,291.5257568359375,1.0,0.1535534113645553,1.0,1.0,0.9976143836975098,1.0,-0.4891581237316131,0.2073497623205185,0.2818083763122558,0.0809139236807823,0.0,0.0,0.0,26.310998916625977,25.0,113.91413116455078,-3460.11328125,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56353759765625,305.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18182.328125,18000.0,0.0,0.0,0.0327287912368774,0.0,0.0,0.0,0.0,1.0,0.005431571509689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0393233597278595,0.0776054337620735,-0.038282074034214,0.0,3.321556141600013e-05,0.0,0.0,2.9497270584106445,0.0,0.0,0.0,0.2649971842765808,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645225897431,-412.7944946289063,298.904541015625,0.5373631119728088,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076391412876546,-539.42919921875,300.6707458496094,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059604332782328,-330.0517883300781,299.1104736328125,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413729123771,-475.5104370117188,299.5943908691406,0.5373631119728088,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405192222446,-1355.4124755859375,296.3843078613281,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5416564941406,291.1499938964844,270.1799621582031,269.7290344238281,281.0526428222656,292.4934997558594,291.5257568359375,1.0,0.1535534113645553,1.0,1.0,0.9976143836975098,1.0,-0.4891581237316131,0.2073497623205185,0.2818083763122558,0.0809139236807823,0.0,0.0,0.0,26.310998916625977,25.0,113.91413116455078,-3460.11328125,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56353759765625,305.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18182.328125,18000.0,0.0,0.0,0.0327287912368774,0.0,0.0,0.0,0.0,1.0,0.005431571509689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0393233597278595,0.0776054337620735,-0.038282074034214,0.0,3.321556141600013e-05,0.0,0.0,2.9497270584106445,0.0,0.0,0.0,0.2649971842765808,4.0,0.0,1.0
283260,292.1229248046875,297.1499938964844,293.1499938964844,0.0063994345255196,-469.3843688964844,298.8406066894531,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087643414735794,-617.0679321289062,300.8702697753906,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066321678459644,-375.3479614257813,299.0716247558594,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.007218811661005,-541.390869140625,299.6214904785156,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023803710937,297.1499938964844,293.1499938964844,0.0039447145536541,-1529.9501953125,295.99530029296875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5591125488281,291.1499938964844,270.201904296875,269.759033203125,281.0664367675781,292.5017395019531,290.1326599121094,1.0,0.1530344635248184,1.0,1.0,0.9971843361854552,1.0,-0.4890612661838531,0.2073081731796264,0.2817530632019043,0.0809158906340599,0.0,0.0,0.106613241136074,26.06807518005371,25.0,-1054.393798828125,-4339.25244140625,28.333955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13873291015625,303.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.03515625,18000.0,0.0,0.0,0.0083899945020675,0.0,0.0,0.0,0.0,1.0,0.0059710261411964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773478522896766,0.1189380064606666,-0.0415901504456996,0.0,8.514778528478928e-06,0.0,0.0,4.507288455963135,0.0,0.0,0.0,0.2695158720016479,4.0,0.0,1.0
283320,292.1229248046875,297.1499938964844,293.1499938964844,0.0063994345255196,-469.3843688964844,298.8406066894531,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087643414735794,-617.0679321289062,300.8702697753906,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066321678459644,-375.3479614257813,299.0716247558594,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.007218811661005,-541.390869140625,299.6214904785156,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023803710937,297.1499938964844,293.1499938964844,0.0039447145536541,-1529.9501953125,295.99530029296875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5591125488281,291.1499938964844,270.201904296875,269.759033203125,281.0664367675781,292.5017395019531,290.1326599121094,1.0,0.1530344635248184,1.0,1.0,0.9971843361854552,1.0,-0.4890612661838531,0.2073081731796264,0.2817530632019043,0.0809158906340599,0.0,0.0,0.106613241136074,26.06807518005371,25.0,-1054.393798828125,-4339.25244140625,28.333955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13873291015625,303.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17760.03515625,18000.0,0.0,0.0,0.0083899945020675,0.0,0.0,0.0,0.0,1.0,0.0059710261411964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773478522896766,0.1189380064606666,-0.0415901504456996,0.0,8.514778528478928e-06,0.0,0.0,4.507288455963135,0.0,0.0,0.0,0.2695158720016479,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066293594427406,-480.62152099609375,298.9730834960937,0.5390636920928955,0.050000000745058,0.0458940751850605,291.80621337890625,297.1499938964844,293.1499938964844,0.0091497730463743,-631.1629638671875,301.1087646484375,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068712313659489,-384.1264953613281,299.2122802734375,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074872528202831,-553.6342163085938,299.7865905761719,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040923389606177,-1578.4591064453125,296.0046081542969,0.5390636920928955,0.050000000745058,0.2292504161596298,290.345703125,291.1499938964844,270.2147521972656,269.7765808105469,281.07305908203125,292.50372314453125,290.596435546875,1.0,0.1527703404426574,1.0,1.0,0.9969263076782228,1.0,-0.4890120327472687,0.2072839587926864,0.2817280888557434,0.0809253752231597,0.0,0.0,0.2029934376478195,25.94478988647461,25.0,423.130126953125,-5186.4853515625,28.22723197937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2491455078125,309.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.5703125,18000.0,0.0,0.0,0.0014288682723417,0.0,0.0,0.0,0.0,1.0,0.0009417568799108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340540647506714,0.1358260065317154,-0.0017719425959512,0.0,1.4501197256322484e-06,0.0,0.0,5.289551734924316,0.0,0.0,0.0,0.2744183540344238,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066270949319005,-472.9971923828125,299.26385498046875,0.539412796497345,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091683268547058,-622.0669555664062,301.3859558105469,0.539412796497345,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068692849017679,-378.0516052246094,299.4999694824219,0.539412796497345,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074866572394967,-544.9630737304688,300.0678405761719,0.539412796497345,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.004089965019375,-1552.9793701171875,296.333740234375,0.539412796497345,0.050000000745058,0.2292365431785583,290.7598571777344,291.1499938964844,270.2231750488281,269.7880554199219,281.078125,292.5060729980469,291.01373291015625,1.0,0.1526113897562027,1.0,1.0,0.9967542886734008,1.0,-0.4889824390411377,0.2072680443525314,0.2817144095897674,0.0809347853064537,0.0,0.0,0.1798639744520187,25.870710372924805,25.0,757.5560913085938,-5173.25244140625,28.1631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4043884277344,309.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.130859375,18000.0,0.0,0.0,0.0007861991762183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413758993148803,0.1413801610469818,-4.257629825588083e-06,0.0,7.978922553775192e-07,0.0,0.0,5.559940338134766,0.0,0.0,0.0,0.2756507098674774,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066532017663121,-467.8395080566406,299.5791320800781,0.5398126840591431,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092563349753618,-616.9393920898438,301.6966247558594,0.5398126840591431,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068990988656878,-374.0142822265625,299.8134155273437,0.5398126840591431,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075260465964674,-539.3870239257812,300.3767395019531,0.5398126840591431,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040927017107605,-1532.3974609375,296.68096923828125,0.5398126840591431,0.050000000745058,0.2292207181453704,291.18560791015625,291.1499938964844,270.2335205078125,269.8021545410156,281.08526611328125,292.5104064941406,291.327880859375,1.0,0.1524300724267959,1.0,1.0,0.9965392351150512,1.0,-0.4889487028121948,0.2072483599185943,0.2817003428936004,0.0809496864676475,0.0,0.0,0.1337456554174423,25.78631401062012,25.0,685.3618774414062,-4754.875,28.09006690979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4042663574219,308.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.080078125,18000.0,0.0,0.0,0.0013007373781874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233271732926368,0.1233314350247383,-4.263095888745738e-06,0.0,1.3200830153436982e-06,0.0,0.0,4.835939884185791,0.0,0.0,0.0,0.2734977304935455,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067521398887038,-470.4749145507813,299.804443359375,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094784144312143,-622.0946044921875,301.9518127441406,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.007006543688476,-376.2124633789063,300.0409240722656,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076559395529329,-542.8053588867188,300.6089782714844,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041307979263365,-1537.2115478515625,296.8909912109375,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3854064941406,291.1499938964844,270.2436218261719,269.81591796875,281.0927429199219,292.5155334472656,291.4252624511719,1.0,0.1522663086652755,1.0,1.0,0.9963241815567015,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677243232727,0.0,0.0,0.0968807637691497,25.71018409729004,25.0,409.44580078125,-4344.1982421875,28.0241813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5220031738281,306.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.83203125,18000.0,0.0,0.0,0.0025140813086181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104786179959774,0.1047904193401336,-4.242451723257545e-06,0.0,2.5514730168652022e-06,0.0,0.0,4.074416160583496,0.0,0.0,0.0,0.2709088325500488,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070924921892583,-488.8444519042969,300.109130859375,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101954154670238,-649.2654418945312,302.38189697265625,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073728817515075,-391.0372619628906,300.357177734375,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080920122563838,-564.5330810546875,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042808740399777,-1592.28125,297.0751953125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3786926269531,291.1499938964844,270.2630920410156,269.8423767089844,281.1075134277344,292.5257568359375,291.3482666015625,1.0,0.1519847214221954,1.0,1.0,0.9958940148353576,1.0,-0.4888659119606018,0.2071908116340637,0.2816751003265381,0.0810116305947303,0.0,0.0,0.0634803175926208,25.579496383666992,25.0,-17.952241897583008,-3867.93310546875,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410400390625,304.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.978515625,18000.0,0.0,0.0,0.0080481963232159,0.0,0.0,0.0,0.0,1.0,0.0017589415656402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874548777937889,0.0933042839169502,-0.0058494005352258,0.0,8.167896339728031e-06,0.0,0.0,3.584936141967773,0.0,0.0,0.0,0.2686372697353363,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070924921892583,-488.8444519042969,300.109130859375,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101954154670238,-649.2654418945312,302.38189697265625,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073728817515075,-391.0372619628906,300.357177734375,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080920122563838,-564.5330810546875,300.95147705078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042808740399777,-1592.28125,297.0751953125,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3786926269531,291.1499938964844,270.2630920410156,269.8423767089844,281.1075134277344,292.5257568359375,291.3482666015625,1.0,0.1519847214221954,1.0,1.0,0.9958940148353576,1.0,-0.4888659119606018,0.2071908116340637,0.2816751003265381,0.0810116305947303,0.0,0.0,0.0634803175926208,25.579496383666992,25.0,-17.952241897583008,-3867.93310546875,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410400390625,304.43682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.978515625,18000.0,0.0,0.0,0.0080481963232159,0.0,0.0,0.0,0.0,1.0,0.0017589415656402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874548777937889,0.0933042839169502,-0.0058494005352258,0.0,8.167896339728031e-06,0.0,0.0,3.584936141967773,0.0,0.0,0.0,0.2686372697353363,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074951415881514,-511.3966064453125,300.3734741210937,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110757853835821,-681.8223876953125,302.7952880859375,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078072482720017,-409.1890869140625,300.635498046875,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086111556738615,-590.9351196289062,301.26092529296875,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044570942409336,-1662.1719970703125,297.1870422363281,0.541318953037262,0.050000000745058,0.2291618734598159,291.23895263671875,291.1499938964844,270.2814025878906,269.8671875,281.121337890625,292.5350341796875,291.2000427246094,1.0,0.1517548561096191,1.0,1.0,0.9954639077186584,1.0,-0.4888231754302978,0.2071539312601089,0.2816692292690277,0.0810635685920715,0.0,0.0,0.0605382993817329,25.473020553588867,25.0,-190.5600433349609,-3650.151123046875,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379333496094,303.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0177982524037361,0.0,0.0,0.0,0.0,1.0,0.0025686332955956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084194391965866,0.0962277650833129,-0.0120333731174469,0.0,1.806296313588973e-05,0.0,0.0,3.686790943145752,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074951415881514,-511.3966064453125,300.3734741210937,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110757853835821,-681.8223876953125,302.7952880859375,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078072482720017,-409.1890869140625,300.635498046875,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086111556738615,-590.9351196289062,301.26092529296875,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044570942409336,-1662.1719970703125,297.1870422363281,0.541318953037262,0.050000000745058,0.2291618734598159,291.23895263671875,291.1499938964844,270.2814025878906,269.8671875,281.121337890625,292.5350341796875,291.2000427246094,1.0,0.1517548561096191,1.0,1.0,0.9954639077186584,1.0,-0.4888231754302978,0.2071539312601089,0.2816692292690277,0.0810635685920715,0.0,0.0,0.0605382993817329,25.473020553588867,25.0,-190.5600433349609,-3650.151123046875,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379333496094,303.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0177982524037361,0.0,0.0,0.0,0.0,1.0,0.0025686332955956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084194391965866,0.0962277650833129,-0.0120333731174469,0.0,1.806296313588973e-05,0.0,0.0,3.686790943145752,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079295812174677,-534.752197265625,300.6383972167969,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120843145996332,-715.4266967773438,303.2140197753906,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082782544195652,-427.985595703125,300.9149780273437,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091790948063135,-618.1844482421875,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401675790548,-1734.87109375,297.2935791015625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0834045410156,291.1499938964844,270.29840087890625,269.89013671875,281.13427734375,292.54351806640625,291.0457763671875,1.0,0.1515671759843826,1.0,1.0,0.99503356218338,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.081120952963829,0.0,0.0,0.0798147767782211,25.386215209960938,25.0,-226.3984222412109,-3583.931396484375,27.743867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39117431640625,302.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.0300950203090906,0.0,0.0,0.0,0.0,1.0,0.0025065990630537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888223722577095,0.1003233268857002,-0.0115009490400552,0.0,3.054261833312921e-05,0.0,0.0,3.849802017211914,0.0,0.0,0.0,0.2691622376441955,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079295812174677,-534.752197265625,300.6383972167969,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120843145996332,-715.4266967773438,303.2140197753906,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082782544195652,-427.985595703125,300.9149780273437,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091790948063135,-618.1844482421875,301.5712585449219,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401675790548,-1734.87109375,297.2935791015625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0834045410156,291.1499938964844,270.29840087890625,269.89013671875,281.13427734375,292.54351806640625,291.0457763671875,1.0,0.1515671759843826,1.0,1.0,0.99503356218338,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.081120952963829,0.0,0.0,0.0798147767782211,25.386215209960938,25.0,-226.3984222412109,-3583.931396484375,27.743867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39117431640625,302.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.0300950203090906,0.0,0.0,0.0,0.0,1.0,0.0025065990630537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888223722577095,0.1003233268857002,-0.0115009490400552,0.0,3.054261833312921e-05,0.0,0.0,3.849802017211914,0.0,0.0,0.0,0.2691622376441955,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083791697397828,-557.2066040039062,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132039962336421,-747.84228515625,303.64080810546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087687280029058,-446.0715942382813,301.20513916015625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097780963405966,-644.392822265625,301.8912048339844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213913105428,-1804.7271728515625,297.4150390625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,281.1463928222656,292.5515441894531,290.9259338378906,1.0,0.1514138728380203,1.0,1.0,0.9946032166481018,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817720532417,0.0,0.0,0.1155146211385726,25.31540870666504,25.0,-173.91871643066406,-3641.84912109375,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5008239746094,302.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.388671875,18000.0,0.0,0.0,0.0438923314213752,0.0,0.0,0.0,0.0,1.0,0.0015175045700743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006686985492706,0.1050741523504257,-0.0044054551981389,0.0,4.4545136915985495e-05,0.0,0.0,4.050344944000244,0.0,0.0,0.0,0.2701822221279144,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083791697397828,-557.2066040039062,300.9140930175781,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132039962336421,-747.84228515625,303.64080810546875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087687280029058,-446.0715942382813,301.20513916015625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097780963405966,-644.392822265625,301.8912048339844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213913105428,-1804.7271728515625,297.4150390625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9516906738281,291.1499938964844,270.3139038085937,269.9109802246094,281.1463928222656,292.5515441894531,290.9259338378906,1.0,0.1514138728380203,1.0,1.0,0.9946032166481018,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817720532417,0.0,0.0,0.1155146211385726,25.31540870666504,25.0,-173.91871643066406,-3641.84912109375,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5008239746094,302.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.388671875,18000.0,0.0,0.0,0.0438923314213752,0.0,0.0,0.0,0.0,1.0,0.0015175045700743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006686985492706,0.1050741523504257,-0.0044054551981389,0.0,4.4545136915985495e-05,0.0,0.0,4.050344944000244,0.0,0.0,0.0,0.2701822221279144,4.0,0.0,1.0
284100,292.1961669921875,297.1499938964844,293.1499938964844,0.0086039453744888,-567.5728759765625,301.0580444335937,0.5422418117523193,0.050000000745058,0.0458692386746406,291.8540954589844,297.1499938964844,293.1499938964844,0.0137963006272912,-762.8975830078125,303.85662841796875,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090152435004711,-454.4313659667969,301.3560485839844,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100822933018207,-656.5100708007812,302.0560302734375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049088182859122,-1836.88037109375,297.4869079589844,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9070129394531,291.1499938964844,270.3210754394531,269.9205627441406,281.15216064453125,292.55548095703125,290.8901672363281,1.0,0.1513481140136718,1.0,1.0,0.9943880438804626,1.0,-0.4887474179267883,0.2070687413215637,0.2816786766052246,0.0812130197882652,0.0,0.0,0.1362729370594024,25.28506088256836,25.0,-125.7119140625,-3705.690673828125,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14288330078125,302.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3359375,18000.0,0.0,0.0,0.0511371679604053,0.0,0.0,0.0,0.0,1.0,0.0004105415428057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088366359472274,0.1092168912291526,-0.0003802512073889,0.0,5.18977249157615e-05,0.0,0.0,4.22352933883667,0.0,0.0,0.0,0.2709899842739105,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088239833712577,-577.080810546875,301.2062072753906,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144008081406354,-776.8250732421875,304.072998046875,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092575857415795,-462.1109924316406,301.51092529296875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103836739435791,-667.6531982421875,302.22393798828125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049920906312763,-1866.18505859375,297.5678405761719,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8808288574219,291.1499938964844,270.3277893066406,269.92950439453125,281.15777587890625,292.5594177246094,290.87384033203125,1.0,0.1512886732816696,1.0,1.0,0.9941728115081788,1.0,-0.4887363314628601,0.2070529907941818,0.2816833257675171,0.0812446549534797,0.0,0.0,0.1569404900074005,25.257644653320312,25.0,-69.14813232421875,-3793.2763671875,27.632631301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8359680175781,303.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.455078125,18000.0,0.0,0.0,0.0585357770323753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179455891251564,0.1179498136043548,-4.225764769216767e-06,0.0,5.940637129242532e-05,0.0,0.0,4.579815864562988,0.0,0.0,0.0,0.2723005414009094,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394510284066,-593.1403198242188,301.5121765136719,0.5466475486755371,0.050000000745058,0.0458363331854343,291.87908935546875,297.1499938964844,293.1499938964844,0.0250702630728483,-1030.926513671875,304.1276550292969,0.6117773652076721,0.0734791904687881,0.0642543733119964,292.1839904785156,297.1499938964844,293.1499938964844,0.0097184600308537,-475.1253356933594,301.8293762207031,0.5466475486755371,0.050000000745058,0.0356504805386066,292.1123046875,297.1499938964844,293.1499938964844,0.0109639968723058,-686.5771484375,302.565673828125,0.5466475486755371,0.050000000745058,0.0482678674161434,292.56915283203125,297.1499938964844,293.1499938964844,0.005141285713762,-1914.652099609375,297.75439453125,0.5466475486755371,0.050000000745058,0.2289619743824005,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,281.1739196777344,292.5677795410156,290.8920288085937,1.0,0.1514512449502945,1.0,1.0,0.9937423467636108,1.0,-0.5075767636299133,0.2148665785789489,0.2927101850509643,0.0852736011147499,0.0,0.0,0.1927280873060226,24.55856704711914,25.0,20.147056579589844,-4011.960693359375,28.6352596282959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837280273437,303.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.642578125,18000.0,0.0,0.0,0.0732908695936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365990787744522,0.1366033405065536,-4.254732175468234e-06,0.0,7.438092143274844e-05,0.0,0.0,5.362185478210449,0.0,0.0,0.0,0.2752533555030823,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394510284066,-593.1403198242188,301.5121765136719,0.5466475486755371,0.050000000745058,0.0458363331854343,291.87908935546875,297.1499938964844,293.1499938964844,0.0250702630728483,-1030.926513671875,304.1276550292969,0.6117773652076721,0.0734791904687881,0.0642543733119964,292.1839904785156,297.1499938964844,293.1499938964844,0.0097184600308537,-475.1253356933594,301.8293762207031,0.5466475486755371,0.050000000745058,0.0356504805386066,292.1123046875,297.1499938964844,293.1499938964844,0.0109639968723058,-686.5771484375,302.565673828125,0.5466475486755371,0.050000000745058,0.0482678674161434,292.56915283203125,297.1499938964844,293.1499938964844,0.005141285713762,-1914.652099609375,297.75439453125,0.5466475486755371,0.050000000745058,0.2289619743824005,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,281.1739196777344,292.5677795410156,290.8920288085937,1.0,0.1514512449502945,1.0,1.0,0.9937423467636108,1.0,-0.5075767636299133,0.2148665785789489,0.2927101850509643,0.0852736011147499,0.0,0.0,0.1927280873060226,24.55856704711914,25.0,20.147056579589844,-4011.960693359375,28.6352596282959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837280273437,303.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.642578125,18000.0,0.0,0.0,0.0732908695936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365990787744522,0.1366033405065536,-4.254732175468234e-06,0.0,7.438092143274844e-05,0.0,0.0,5.362185478210449,0.0,0.0,0.0,0.2752533555030823,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096547175198793,-607.8197631835938,301.8168334960937,0.5516859889030457,0.050000000745058,0.0458006784319877,291.9388122558594,297.1499938964844,293.1499938964844,0.0434885956346988,-1359.4302978515625,304.1048889160156,0.6762070655822754,0.0936203971505165,0.0850492268800735,292.1943359375,297.1499938964844,293.1499938964844,0.0101831331849098,-487.06195068359375,302.1462707519531,0.5516859889030457,0.050000000745058,0.0356227494776248,292.1231384277344,297.1499938964844,293.1499938964844,0.0115595497190952,-704.0144653320312,302.9049072265625,0.5516859889030457,0.050000000745058,0.0482303202152252,292.580322265625,297.1499938964844,293.1499938964844,0.0052760452963411,-1956.245849609375,297.9422912597656,0.5516859889030457,0.050000000745058,0.2287838757038116,290.9145812988281,291.1499938964844,270.3500061035156,269.95867919921875,281.1927490234375,292.5785827636719,290.9232177734375,1.0,0.1520501971244812,1.0,1.0,0.9933118224143982,1.0,-0.5321983695030212,0.2251084744930267,0.3070899248123169,0.0905595198273658,0.0,0.0,0.2221891283988952,23.808422088623047,25.0,54.78107070922852,-4261.15283203125,30.11830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12109375,303.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.90625,18000.0,0.0,0.0,0.0875646620988845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538888067007064,0.1538930833339691,-4.286052444513189e-06,0.0,8.886700379662216e-05,0.0,0.0,6.111687660217285,0.0,0.0,0.0,0.2781722843647003,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096547175198793,-607.8197631835938,301.8168334960937,0.5516859889030457,0.050000000745058,0.0458006784319877,291.9388122558594,297.1499938964844,293.1499938964844,0.0434885956346988,-1359.4302978515625,304.1048889160156,0.6762070655822754,0.0936203971505165,0.0850492268800735,292.1943359375,297.1499938964844,293.1499938964844,0.0101831331849098,-487.06195068359375,302.1462707519531,0.5516859889030457,0.050000000745058,0.0356227494776248,292.1231384277344,297.1499938964844,293.1499938964844,0.0115595497190952,-704.0144653320312,302.9049072265625,0.5516859889030457,0.050000000745058,0.0482303202152252,292.580322265625,297.1499938964844,293.1499938964844,0.0052760452963411,-1956.245849609375,297.9422912597656,0.5516859889030457,0.050000000745058,0.2287838757038116,290.9145812988281,291.1499938964844,270.3500061035156,269.95867919921875,281.1927490234375,292.5785827636719,290.9232177734375,1.0,0.1520501971244812,1.0,1.0,0.9933118224143982,1.0,-0.5321983695030212,0.2251084744930267,0.3070899248123169,0.0905595198273658,0.0,0.0,0.2221891283988952,23.808422088623047,25.0,54.78107070922852,-4261.15283203125,30.11830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12109375,303.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17929.90625,18000.0,0.0,0.0,0.0875646620988845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538888067007064,0.1538930833339691,-4.286052444513189e-06,0.0,8.886700379662216e-05,0.0,0.0,6.111687660217285,0.0,0.0,0.0,0.2781722843647003,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100687891244888,-621.0227661132812,302.1158447265625,0.5549898147583008,0.050000000745058,0.0457783453166484,292.0106201171875,297.1499938964844,293.1499938964844,0.0575957670807838,-1606.8720703125,304.0967102050781,0.7214852571487427,0.1097600385546684,0.1010108441114425,292.2060852050781,297.1499938964844,293.1499938964844,0.0106501011177897,-497.8294067382813,302.4571228027344,0.5549898147583008,0.050000000745058,0.0356053784489631,292.1348876953125,297.1499938964844,293.1499938964844,0.012169168330729,-719.8394775390625,303.2376403808594,0.5549898147583008,0.050000000745058,0.048206802457571,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980750963091,-1991.2239990234373,298.12652587890625,0.5549898147583008,0.050000000745058,0.2286723107099533,290.96685791015625,291.1499938964844,270.35797119140625,269.9692077636719,281.20819091796875,292.5926818847656,290.9825439453125,1.0,0.1528541892766952,1.0,1.0,0.9930949211120604,1.0,-0.5511451363563538,0.2330344021320343,0.3181107640266418,0.0945976302027702,0.0,0.0,0.2435000389814376,23.3689022064209,25.0,93.77901458740234,-4485.11181640625,31.42030906677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0255126953125,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.51953125,18000.0,0.0,0.0,0.1008808091282844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688720434904098,0.1688763499259948,-4.316995728004258e-06,0.0,0.0001023812001221,0.0,0.0,6.783284664154053,0.0,0.0,0.0,0.2808283865451813,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100687891244888,-621.0227661132812,302.1158447265625,0.5549898147583008,0.050000000745058,0.0457783453166484,292.0106201171875,297.1499938964844,293.1499938964844,0.0575957670807838,-1606.8720703125,304.0967102050781,0.7214852571487427,0.1097600385546684,0.1010108441114425,292.2060852050781,297.1499938964844,293.1499938964844,0.0106501011177897,-497.8294067382813,302.4571228027344,0.5549898147583008,0.050000000745058,0.0356053784489631,292.1348876953125,297.1499938964844,293.1499938964844,0.012169168330729,-719.8394775390625,303.2376403808594,0.5549898147583008,0.050000000745058,0.048206802457571,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980750963091,-1991.2239990234373,298.12652587890625,0.5549898147583008,0.050000000745058,0.2286723107099533,290.96685791015625,291.1499938964844,270.35797119140625,269.9692077636719,281.20819091796875,292.5926818847656,290.9825439453125,1.0,0.1528541892766952,1.0,1.0,0.9930949211120604,1.0,-0.5511451363563538,0.2330344021320343,0.3181107640266418,0.0945976302027702,0.0,0.0,0.2435000389814376,23.3689022064209,25.0,93.77901458740234,-4485.11181640625,31.42030906677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0255126953125,303.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.51953125,18000.0,0.0,0.0,0.1008808091282844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688720434904098,0.1688763499259948,-4.316995728004258e-06,0.0,0.0001023812001221,0.0,0.0,6.783284664154053,0.0,0.0,0.0,0.2808283865451813,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104741072282195,-632.6332397460938,302.40679931640625,0.5573868751525879,0.050000000745058,0.045762613415718,292.0830993652344,297.1499938964844,293.1499938964844,0.0689841881394386,-1815.8424072265625,304.0956115722656,0.7535196542739868,0.1239295229315757,0.1148201152682304,292.2194519042969,297.1499938964844,293.1499938964844,0.0111114215105772,-507.3424377441406,302.7593994140625,0.5573868751525879,0.050000000745058,0.035593144595623,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843366935849,-733.9530029296875,303.5613098144531,0.5573868751525879,0.050000000745058,0.0481902360916137,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056326091289,-2019.459716796875,298.308349609375,0.5573868751525879,0.050000000745058,0.2285937368869781,291.0423583984375,291.1499938964844,270.36376953125,269.9775390625,281.2220764160156,292.6092529296875,291.0589599609375,1.0,0.1537929028272628,1.0,1.0,0.9928780198097228,1.0,-0.567570149898529,0.2399363368749618,0.327633798122406,0.098083846271038,0.0,0.0,0.2528939843177795,23.08595085144043,25.0,108.41778564453124,-4649.2109375,32.675201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863037109375,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.328125,18000.0,0.0,0.0,0.1126986742019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177273616194725,0.1772779524326324,-4.339927727414761e-06,0.0,0.0001143748304457,0.0,0.0,7.176204204559326,0.0,0.0,0.0,0.2824496328830719,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104741072282195,-632.6332397460938,302.40679931640625,0.5573868751525879,0.050000000745058,0.045762613415718,292.0830993652344,297.1499938964844,293.1499938964844,0.0689841881394386,-1815.8424072265625,304.0956115722656,0.7535196542739868,0.1239295229315757,0.1148201152682304,292.2194519042969,297.1499938964844,293.1499938964844,0.0111114215105772,-507.3424377441406,302.7593994140625,0.5573868751525879,0.050000000745058,0.035593144595623,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843366935849,-733.9530029296875,303.5613098144531,0.5573868751525879,0.050000000745058,0.0481902360916137,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056326091289,-2019.459716796875,298.308349609375,0.5573868751525879,0.050000000745058,0.2285937368869781,291.0423583984375,291.1499938964844,270.36376953125,269.9775390625,281.2220764160156,292.6092529296875,291.0589599609375,1.0,0.1537929028272628,1.0,1.0,0.9928780198097228,1.0,-0.567570149898529,0.2399363368749618,0.327633798122406,0.098083846271038,0.0,0.0,0.2528939843177795,23.08595085144043,25.0,108.41778564453124,-4649.2109375,32.675201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863037109375,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.328125,18000.0,0.0,0.0,0.1126986742019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177273616194725,0.1772779524326324,-4.339927727414761e-06,0.0,0.0001143748304457,0.0,0.0,7.176204204559326,0.0,0.0,0.0,0.2824496328830719,4.0,0.0,1.0
