time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106798075139522,-638.2884521484375,302.5477600097656,0.5583334565162659,0.050000000745058,0.0457565039396286,292.1187744140625,297.1499938964844,293.1499938964844,0.0740061253309249,-1910.7095947265625,304.09637451171875,0.7680191993713379,0.1304379254579544,0.1211472600698471,292.22662353515625,297.1499938964844,293.1499938964844,0.0113471252843737,-511.9877624511719,302.90606689453125,0.5583334565162659,0.050000000745058,0.0355883911252021,292.15478515625,297.1499938964844,293.1499938964844,0.0131034320220351,-740.881103515625,303.71893310546875,0.5583334565162659,0.050000000745058,0.0481838025152683,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566704832017,-2032.64404296875,298.3946228027344,0.5583334565162659,0.050000000745058,0.2285632044076919,291.07928466796875,291.1499938964844,270.36590576171875,269.9809265136719,281.228515625,292.6181030273437,291.0941162109375,1.0,0.1542968451976776,1.0,1.0,0.9927695393562316,1.0,-0.5751060843467712,0.2431126087903976,0.3319934606552124,0.099679097533226,0.0,0.0,0.2538904547691345,22.9860897064209,25.0,103.0624542236328,-4708.7392578125,33.292320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17254638671875,303.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.908203125,18000.0,0.0,0.0,0.1178820729255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788171529769897,0.1788215041160583,-4.346384685049998e-06,0.0,0.000119635311421,0.0,0.0,7.25270938873291,0.0,0.0,0.0,0.2827935516834259,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108913723379373,-644.0446166992188,302.6853942871094,0.5591349005699158,0.050000000745058,0.0457513704895973,292.1539001464844,297.1499938964844,293.1499938964844,0.0786896869540214,-2000.4371337890625,304.0976257324219,0.7816013097763062,0.1365970075130462,0.1271321028470993,292.23406982421875,297.1499938964844,293.1499938964844,0.0115906251594424,-516.7210083007812,303.04962158203125,0.5591349005699158,0.050000000745058,0.0355844013392925,292.16192626953125,297.1499938964844,293.1499938964844,0.0134360529482364,-747.9500122070312,303.8737487792969,0.5591349005699158,0.050000000745058,0.0481783971190452,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073879823088,-2045.9482421875,298.4764404296875,0.5591349005699158,0.050000000745058,0.2285375744104385,291.1118469238281,291.1499938964844,270.3675842285156,269.9837951660156,281.2346496582031,292.6272277832031,291.124267578125,1.0,0.1548166573047638,1.0,1.0,0.992691457271576,1.0,-0.5822404026985168,0.246124655008316,0.3361157774925232,0.1011865362524986,0.0,0.0,0.2531403005123138,22.90923309326172,25.0,91.65904998779295,-4757.060546875,33.901939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2933349609375,303.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1225120648741722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789610087871551,0.1789653599262237,-4.349566097516799e-06,0.0,0.0001243341685039,0.0,0.0,7.2640380859375,0.0,0.0,0.0,0.2828758955001831,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.011336201801896,-656.0348510742188,302.9514465332031,0.5604535937309265,0.050000000745058,0.0457430109381675,292.22125244140625,297.1499938964844,293.1499938964844,0.0873644575476646,-2168.940673828125,304.1006164550781,0.8060954213142395,0.148173376917839,0.1382969617843628,292.2494812011719,297.1499938964844,293.1499938964844,0.0121058942750096,-526.587890625,303.32818603515625,0.5604535937309265,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.0145557299256324,-771.938720703125,304.1459655761719,0.5611178278923035,0.0521562322974205,0.0483078099787235,292.6481018066406,297.1499938964844,293.1499938964844,0.005709109827876,-2073.58544921875,298.6263427734375,0.5604535937309265,0.050000000745058,0.2284958213567733,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,281.2459411621094,292.6457824707031,291.16717529296875,1.0,0.15589040517807,1.0,1.0,0.9925353527069092,1.0,-0.5957260727882385,0.2518374025821686,0.3438886702060699,0.1040190309286117,0.0,0.0,0.2483540922403335,22.80016326904297,25.0,60.23110580444336,-4833.3701171875,35.11356735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6250305175781,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.029296875,18000.0,0.0,0.0,0.1299927681684494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764561235904693,0.1764604747295379,-4.348371476226021e-06,0.0,0.0001319261355092,0.0,0.0,7.154772758483887,0.0,0.0,0.0,0.2824979424476623,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.011336201801896,-656.0348510742188,302.9514465332031,0.5604535937309265,0.050000000745058,0.0457430109381675,292.22125244140625,297.1499938964844,293.1499938964844,0.0873644575476646,-2168.940673828125,304.1006164550781,0.8060954213142395,0.148173376917839,0.1382969617843628,292.2494812011719,297.1499938964844,293.1499938964844,0.0121058942750096,-526.587890625,303.32818603515625,0.5604535937309265,0.050000000745058,0.0355778969824314,292.17657470703125,297.1499938964844,293.1499938964844,0.0145557299256324,-771.938720703125,304.1459655761719,0.5611178278923035,0.0521562322974205,0.0483078099787235,292.6481018066406,297.1499938964844,293.1499938964844,0.005709109827876,-2073.58544921875,298.6263427734375,0.5604535937309265,0.050000000745058,0.2284958213567733,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,281.2459411621094,292.6457824707031,291.16717529296875,1.0,0.15589040517807,1.0,1.0,0.9925353527069092,1.0,-0.5957260727882385,0.2518374025821686,0.3438886702060699,0.1040190309286117,0.0,0.0,0.2483540922403335,22.80016326904297,25.0,60.23110580444336,-4833.3701171875,35.11356735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6250305175781,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.029296875,18000.0,0.0,0.0,0.1299927681684494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764561235904693,0.1764604747295379,-4.348371476226021e-06,0.0,0.0001319261355092,0.0,0.0,7.154772758483887,0.0,0.0,0.0,0.2824979424476623,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138836696743,-668.8877563476562,303.2068786621094,0.5666816234588623,0.050000000745058,0.0457050800323486,292.2877197265625,297.1499938964844,293.1499938964844,0.0952503532171249,-2323.32275390625,304.1039428710937,0.8313759565353394,0.1582375168800354,0.1482366323471069,292.2654113769531,297.1499938964844,293.1499938964844,0.0126625262200832,-537.1329956054688,303.5965576171875,0.5666816234588623,0.050000000745058,0.0355483964085578,292.2045593261719,297.1499938964844,293.1499938964844,0.0240482278168201,-1005.8145751953124,304.1309814453125,0.6291584372520447,0.0712103843688964,0.0640538558363914,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089261874556,-2102.740966796875,298.7547607421875,0.5666816234588623,0.050000000745058,0.2283063381910324,291.17633056640625,291.1499938964844,270.3699951171875,269.9907531738281,281.25152587890625,292.6646728515625,291.1727294921875,1.0,0.1573230177164077,1.0,1.0,0.9923791885375975,1.0,-0.6262401342391968,0.2649028599262237,0.3613372445106506,0.1102280914783477,0.0,0.0,0.2431732565164566,22.046751022338867,25.0,-2.842170000076294,-4961.9892578125,37.43449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0409240722656,304.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.072265625,18000.0,0.0,0.0,0.1351187080144882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725862622261047,0.1725906133651733,-4.341472504165722e-06,0.0,0.0001371283142361,0.0,0.0,6.978652477264404,0.0,0.0,0.0,0.2818281948566437,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138836696743,-668.8877563476562,303.2068786621094,0.5666816234588623,0.050000000745058,0.0457050800323486,292.2877197265625,297.1499938964844,293.1499938964844,0.0952503532171249,-2323.32275390625,304.1039428710937,0.8313759565353394,0.1582375168800354,0.1482366323471069,292.2654113769531,297.1499938964844,293.1499938964844,0.0126625262200832,-537.1329956054688,303.5965576171875,0.5666816234588623,0.050000000745058,0.0355483964085578,292.2045593261719,297.1499938964844,293.1499938964844,0.0240482278168201,-1005.8145751953124,304.1309814453125,0.6291584372520447,0.0712103843688964,0.0640538558363914,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089261874556,-2102.740966796875,298.7547607421875,0.5666816234588623,0.050000000745058,0.2283063381910324,291.17633056640625,291.1499938964844,270.3699951171875,269.9907531738281,281.25152587890625,292.6646728515625,291.1727294921875,1.0,0.1573230177164077,1.0,1.0,0.9923791885375975,1.0,-0.6262401342391968,0.2649028599262237,0.3613372445106506,0.1102280914783477,0.0,0.0,0.2431732565164566,22.046751022338867,25.0,-2.842170000076294,-4961.9892578125,37.43449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0409240722656,304.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.072265625,18000.0,0.0,0.0,0.1351187080144882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725862622261047,0.1725906133651733,-4.341472504165722e-06,0.0,0.0001371283142361,0.0,0.0,6.978652477264404,0.0,0.0,0.0,0.2818281948566437,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123657882213592,-684.0796508789062,303.45294189453125,0.5713334083557129,0.050000000745058,0.0456781163811683,292.35400390625,297.1499938964844,293.1499938964844,0.1022479981184005,-2459.927001953125,304.1076354980469,0.8512338995933533,0.1666398793458938,0.156469464302063,292.28179931640625,297.1499938964844,293.1499938964844,0.0133077781647443,-549.5294799804688,303.8562927246094,0.5713334083557129,0.050000000745058,0.0355274267494678,292.2528076171875,297.1499938964844,293.1499938964844,0.0365279167890548,-1234.8656005859375,304.1166687011719,0.6776215434074402,0.0853997617959976,0.0783824697136879,292.6869812011719,297.1499938964844,293.1499938964844,0.0059170657768845,-2137.790283203125,298.8524780273437,0.5713334083557129,0.050000000745058,0.2281716614961624,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,281.25518798828125,292.68463134765625,291.135009765625,1.0,0.159014955163002,1.0,1.0,0.992309033870697,1.0,-0.6530987024307251,0.2764813005924225,0.3766174018383026,0.115653857588768,0.0,0.0,0.2463336288928985,21.559175491333008,25.0,-42.97847366333008,-5134.7099609375,39.77132415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4826354980469,304.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1382533907890319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731064766645431,0.1731108278036117,-4.338027338235406e-06,0.0,0.0001403096102876,0.0,0.0,6.995404243469238,0.0,0.0,0.0,0.2818508446216583,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123657882213592,-684.0796508789062,303.45294189453125,0.5713334083557129,0.050000000745058,0.0456781163811683,292.35400390625,297.1499938964844,293.1499938964844,0.1022479981184005,-2459.927001953125,304.1076354980469,0.8512338995933533,0.1666398793458938,0.156469464302063,292.28179931640625,297.1499938964844,293.1499938964844,0.0133077781647443,-549.5294799804688,303.8562927246094,0.5713334083557129,0.050000000745058,0.0355274267494678,292.2528076171875,297.1499938964844,293.1499938964844,0.0365279167890548,-1234.8656005859375,304.1166687011719,0.6776215434074402,0.0853997617959976,0.0783824697136879,292.6869812011719,297.1499938964844,293.1499938964844,0.0059170657768845,-2137.790283203125,298.8524780273437,0.5713334083557129,0.050000000745058,0.2281716614961624,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,281.25518798828125,292.68463134765625,291.135009765625,1.0,0.159014955163002,1.0,1.0,0.992309033870697,1.0,-0.6530987024307251,0.2764813005924225,0.3766174018383026,0.115653857588768,0.0,0.0,0.2463336288928985,21.559175491333008,25.0,-42.97847366333008,-5134.7099609375,39.77132415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4826354980469,304.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1382533907890319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731064766645431,0.1731108278036117,-4.338027338235406e-06,0.0,0.0001403096102876,0.0,0.0,6.995404243469238,0.0,0.0,0.0,0.2818508446216583,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306381568312,-698.3482055664062,303.69390869140625,0.57429438829422,0.050000000745058,0.0456615015864372,292.4165954589844,297.1499938964844,293.1499938964844,0.1084401533007621,-2578.951904296875,304.1114501953125,0.8677369356155396,0.174107939004898,0.1637144088745117,292.2985534667969,297.1499938964844,293.1499938964844,0.0139742642641067,-561.1943359375,304.11065673828125,0.57429438829422,0.050000000745058,0.0355145037174224,292.3065795898437,297.1499938964844,293.1499938964844,0.0470600053668022,-1418.0472412109375,304.1103210449219,0.7147659063339233,0.0972357243299484,0.0900302827358245,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162274166941,-2168.74951171875,298.9448547363281,0.57429438829422,0.050000000745058,0.2280886620283126,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,281.2583312988281,292.7057189941406,291.1156311035156,1.0,0.1608206033706665,1.0,1.0,0.9922388792037964,1.0,-0.6756377816200256,0.286264419555664,0.3893733322620392,0.120157815515995,0.0,0.0,0.2526105344295501,21.312768936157227,25.0,-27.317909240722656,-5337.4873046875,42.00847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8982238769531,304.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.35546875,18000.0,0.0,0.0,0.1399189084768295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771531105041504,0.1771574467420578,-4.343532509665238e-06,0.0,0.0001419999025529,0.0,0.0,7.1768412590026855,0.0,0.0,0.0,0.2825236916542053,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306381568312,-698.3482055664062,303.69390869140625,0.57429438829422,0.050000000745058,0.0456615015864372,292.4165954589844,297.1499938964844,293.1499938964844,0.1084401533007621,-2578.951904296875,304.1114501953125,0.8677369356155396,0.174107939004898,0.1637144088745117,292.2985534667969,297.1499938964844,293.1499938964844,0.0139742642641067,-561.1943359375,304.11065673828125,0.57429438829422,0.050000000745058,0.0355145037174224,292.3065795898437,297.1499938964844,293.1499938964844,0.0470600053668022,-1418.0472412109375,304.1103210449219,0.7147659063339233,0.0972357243299484,0.0900302827358245,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162274166941,-2168.74951171875,298.9448547363281,0.57429438829422,0.050000000745058,0.2280886620283126,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,281.2583312988281,292.7057189941406,291.1156311035156,1.0,0.1608206033706665,1.0,1.0,0.9922388792037964,1.0,-0.6756377816200256,0.286264419555664,0.3893733322620392,0.120157815515995,0.0,0.0,0.2526105344295501,21.312768936157227,25.0,-27.317909240722656,-5337.4873046875,42.00847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8982238769531,304.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.35546875,18000.0,0.0,0.0,0.1399189084768295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771531105041504,0.1771574467420578,-4.343532509665238e-06,0.0,0.0001419999025529,0.0,0.0,7.1768412590026855,0.0,0.0,0.0,0.2825236916542053,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095981389284,-704.842041015625,303.8122863769531,0.5761293768882751,0.050000000745058,0.0456514284014701,292.446533203125,297.1499938964844,293.1499938964844,0.1112459152936935,-2632.234375,304.11334228515625,0.8760285377502441,0.1775189787149429,0.1670411080121994,292.3074645996094,297.1499938964844,293.1499938964844,0.0152025502175092,-588.2483520507812,304.1452331542969,0.5871849656105042,0.0563845783472061,0.0372513607144355,292.3334655761719,297.1499938964844,293.1499938964844,0.0517933741211891,-1500.7799072265625,304.10894775390625,0.7294569611549377,0.1026404798030853,0.0952739045023918,292.7188415527344,297.1499938964844,293.1499938964844,0.0060599553398787,-2181.7041015625,298.9913635253906,0.5761293768882751,0.050000000745058,0.2280383259057998,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,281.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617734730243683,1.0,1.0,0.9922037720680236,1.0,-0.6879327893257141,0.2916391491889953,0.3962936699390411,0.1225665360689163,0.0,0.0,0.2553393840789795,21.151729583740234,25.0,-16.691635131835938,-5439.18896484375,43.23887252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0851135253906,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.1403623521327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791509985923767,0.1791553497314453,-4.347533831605688e-06,0.0,0.0001424499496351,0.0,0.0,7.268891334533691,0.0,0.0,0.0,0.2828840613365173,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134909087792038,-711.1681518554688,303.9289245605469,0.5792597532272339,0.050000000745058,0.0456346049904823,292.4766540527344,297.1499938964844,293.1499938964844,0.1138223558664321,-2680.869873046875,304.1153259277344,0.8855699896812439,0.1805142015218734,0.1700624227523803,292.3221130371094,297.1499938964844,293.1499938964844,0.019717613235116,-674.0833129882812,304.13787841796875,0.6199226975440979,0.0641912147402763,0.0426938347518444,292.3597717285156,297.1499938964844,293.1499938964844,0.0562349073588848,-1579.6251220703125,304.1083374023437,0.7443093657493591,0.1078130453824997,0.1002600714564323,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003407463431,-2193.641357421875,299.0357666015625,0.5792597532272339,0.050000000745058,0.2279542982578277,291.1117553710937,291.1499938964844,270.363037109375,269.9896850585937,281.25714111328125,292.7274780273437,291.1098327636719,1.0,0.1628251820802688,1.0,1.0,0.9922342896461488,1.0,-0.7039531469345093,0.2986612617969513,0.405291885137558,0.125697985291481,0.0,0.0,0.2581137120723724,20.84478759765625,25.0,-18.874128341674805,-5548.2919921875,44.76869583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25439453125,304.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.275390625,18000.0,0.0,0.0,0.1406264901161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181011363863945,0.1810157150030136,-4.3514437493286096e-06,0.0,0.0001427180104656,0.0,0.0,7.355180263519287,0.0,0.0,0.0,0.2832290232181549,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0141190541908144,-725.056884765625,304.1471862792969,0.583926796913147,0.050707884132862,0.045627936720848,292.5364685058594,297.1499938964844,293.1499938964844,0.1182385608553886,-2763.7548828125,304.1195373535156,0.9005986452102661,0.1854455471038818,0.1750052571296692,292.3646240234375,297.1499938964844,293.1499938964844,0.0294241588562726,-820.4324340820312,304.1258850097656,0.6652916669845581,0.0765679106116294,0.0519764944911003,292.41033935546875,297.1499938964844,293.1499938964844,0.0645016878843307,-1730.2886962890625,304.1084899902344,0.7715377807617188,0.1175812855362892,0.1096585020422935,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796312220394,-2218.031982421875,299.1112060546875,0.583840012550354,0.050000000745058,0.2278349846601486,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,281.2541809082031,292.7502746582031,291.0902099609375,1.0,0.1650514751672744,1.0,1.0,0.992295265197754,1.0,-0.7321546673774719,0.3110861182212829,0.4210685491561889,0.131175622344017,0.0,0.0,0.266896516084671,20.46068954467773,25.0,-23.085262298583984,-5768.876953125,47.76580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316772460937,305.1390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.083984375,18000.0,0.0,0.0,0.1408523619174957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864550411701202,0.18645940721035,-4.360757884569466e-06,0.0,0.0001429472467862,0.0,0.0,7.605644226074219,0.0,0.0,0.0,0.2842103838920593,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0141190541908144,-725.056884765625,304.1471862792969,0.583926796913147,0.050707884132862,0.045627936720848,292.5364685058594,297.1499938964844,293.1499938964844,0.1182385608553886,-2763.7548828125,304.1195373535156,0.9005986452102661,0.1854455471038818,0.1750052571296692,292.3646240234375,297.1499938964844,293.1499938964844,0.0294241588562726,-820.4324340820312,304.1258850097656,0.6652916669845581,0.0765679106116294,0.0519764944911003,292.41033935546875,297.1499938964844,293.1499938964844,0.0645016878843307,-1730.2886962890625,304.1084899902344,0.7715377807617188,0.1175812855362892,0.1096585020422935,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796312220394,-2218.031982421875,299.1112060546875,0.583840012550354,0.050000000745058,0.2278349846601486,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,281.2541809082031,292.7502746582031,291.0902099609375,1.0,0.1650514751672744,1.0,1.0,0.992295265197754,1.0,-0.7321546673774719,0.3110861182212829,0.4210685491561889,0.131175622344017,0.0,0.0,0.266896516084671,20.46068954467773,25.0,-23.085262298583984,-5768.876953125,47.76580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5316772460937,305.1390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.083984375,18000.0,0.0,0.0,0.1408523619174957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864550411701202,0.18645940721035,-4.360757884569466e-06,0.0,0.0001429472467862,0.0,0.0,7.605644226074219,0.0,0.0,0.0,0.2842103838920593,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204996429383754,-884.2581176757812,304.13720703125,0.6342295408248901,0.0644658803939819,0.0558578036725521,292.5937194824219,297.1499938964844,293.1499938964844,0.1217116564512252,-2828.2734375,304.1239013671875,0.919345498085022,0.1893732249736786,0.17881940305233,292.4112854003906,297.1499938964844,293.1499938964844,0.0386699140071868,-940.7304077148438,304.11865234375,0.7065456509590149,0.0870090126991272,0.0595052316784858,292.4581298828125,297.1499938964844,293.1499938964844,0.0719286575913429,-1869.7728271484373,304.1099853515625,0.8013370633125305,0.126625508069992,0.1183441877365112,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450221739709,-2237.890869140625,299.1769104003906,0.5915800333023071,0.050000000745058,0.2276429682970047,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,281.24560546875,292.7742919921875,291.0739440917969,1.0,0.1675984859466552,1.0,1.0,0.9923562407493592,1.0,-0.7682358026504517,0.3271210491657257,0.4411147236824035,0.1380701512098312,0.0,0.0,0.2774665355682373,19.764259338378903,25.0,-27.97398376464844,-6026.6650390625,51.56888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164001464844,305.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.337890625,18000.0,0.0,0.0,0.1410747766494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937926262617111,0.1937970072031021,-4.374752279545646e-06,0.0,0.0001431729615433,0.0,0.0,7.949165344238281,0.0,0.0,0.0,0.285563588142395,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204996429383754,-884.2581176757812,304.13720703125,0.6342295408248901,0.0644658803939819,0.0558578036725521,292.5937194824219,297.1499938964844,293.1499938964844,0.1217116564512252,-2828.2734375,304.1239013671875,0.919345498085022,0.1893732249736786,0.17881940305233,292.4112854003906,297.1499938964844,293.1499938964844,0.0386699140071868,-940.7304077148438,304.11865234375,0.7065456509590149,0.0870090126991272,0.0595052316784858,292.4581298828125,297.1499938964844,293.1499938964844,0.0719286575913429,-1869.7728271484373,304.1099853515625,0.8013370633125305,0.126625508069992,0.1183441877365112,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450221739709,-2237.890869140625,299.1769104003906,0.5915800333023071,0.050000000745058,0.2276429682970047,291.0777587890625,291.1499938964844,270.3533630371094,269.9831848144531,281.24560546875,292.7742919921875,291.0739440917969,1.0,0.1675984859466552,1.0,1.0,0.9923562407493592,1.0,-0.7682358026504517,0.3271210491657257,0.4411147236824035,0.1380701512098312,0.0,0.0,0.2774665355682373,19.764259338378903,25.0,-27.97398376464844,-6026.6650390625,51.56888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164001464844,305.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.337890625,18000.0,0.0,0.0,0.1410747766494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937926262617111,0.1937970072031021,-4.374752279545646e-06,0.0,0.0001431729615433,0.0,0.0,7.949165344238281,0.0,0.0,0.0,0.285563588142395,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277457572519779,-1029.8616943359375,304.12957763671875,0.6735674738883972,0.0738164260983467,0.0649462938308715,292.638671875,297.1499938964844,293.1499938964844,0.1257238984107971,-2902.91552734375,304.1258239746094,0.9385417699813844,0.1943325251340866,0.183181345462799,292.4570617675781,297.1499938964844,293.1499938964844,0.0471404492855072,-1048.7425537109375,304.1150817871094,0.7379721999168396,0.0964366197586059,0.0662340372800827,292.5032958984375,297.1499938964844,293.1499938964844,0.0787408724427223,-2000.7789306640625,304.1119689941406,0.8263616561889648,0.1349934935569763,0.1263872534036636,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037709333002,-2256.438232421875,299.22723388671875,0.5980016589164734,0.050000000745058,0.2274915277957916,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,281.23736572265625,292.7996520996094,291.0511169433594,1.0,0.1704026013612747,1.0,1.0,0.9925940036773682,1.0,-0.8019260168075562,0.3421847820281982,0.4597412049770355,0.1444893181324005,0.0,0.0,0.2920514047145843,19.27044105529785,25.0,-26.12073516845703,-6301.35205078125,55.56290054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,305.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.66015625,18000.0,0.0,0.0,0.1417903751134872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041661590337753,0.2041705548763275,-4.394259121909272e-06,0.0,0.0001438992039766,0.0,0.0,8.441388130187988,0.0,0.0,0.0,0.2875072062015533,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277457572519779,-1029.8616943359375,304.12957763671875,0.6735674738883972,0.0738164260983467,0.0649462938308715,292.638671875,297.1499938964844,293.1499938964844,0.1257238984107971,-2902.91552734375,304.1258239746094,0.9385417699813844,0.1943325251340866,0.183181345462799,292.4570617675781,297.1499938964844,293.1499938964844,0.0471404492855072,-1048.7425537109375,304.1150817871094,0.7379721999168396,0.0964366197586059,0.0662340372800827,292.5032958984375,297.1499938964844,293.1499938964844,0.0787408724427223,-2000.7789306640625,304.1119689941406,0.8263616561889648,0.1349934935569763,0.1263872534036636,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037709333002,-2256.438232421875,299.22723388671875,0.5980016589164734,0.050000000745058,0.2274915277957916,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,281.23736572265625,292.7996520996094,291.0511169433594,1.0,0.1704026013612747,1.0,1.0,0.9925940036773682,1.0,-0.8019260168075562,0.3421847820281982,0.4597412049770355,0.1444893181324005,0.0,0.0,0.2920514047145843,19.27044105529785,25.0,-26.12073516845703,-6301.35205078125,55.56290054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,305.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.66015625,18000.0,0.0,0.0,0.1417903751134872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041661590337753,0.2041705548763275,-4.394259121909272e-06,0.0,0.0001438992039766,0.0,0.0,8.441388130187988,0.0,0.0,0.0,0.2875072062015533,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0350430831313133,-1148.017822265625,304.1242370605469,0.7050992846488953,0.0816338956356048,0.0722140222787857,292.676513671875,297.1499938964844,293.1499938964844,0.1300691366195678,-2983.057861328125,304.12664794921875,0.9559696912765504,0.1996085494756698,0.1881311684846878,292.5010986328125,297.1499938964844,293.1499938964844,0.0546880699694156,-1146.6097412109375,304.1141967773437,0.764903724193573,0.1050640270113945,0.072381779551506,292.5459899902344,297.1499938964844,293.1499938964844,0.0848607495427131,-2119.9130859375,304.1144714355469,0.8473510146141052,0.1427170932292938,0.133819043636322,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485205173492,-2269.55224609375,299.2728881835937,0.6029566526412964,0.050000000745058,0.2273790538311004,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,281.23046875,292.8258056640625,291.0454406738281,1.0,0.1733531802892685,1.0,1.0,0.9928317070007324,1.0,-0.8327521085739136,0.3560436964035034,0.4767084121704101,0.1503566801548004,0.0,0.0,0.3066647946834564,18.964519500732425,25.0,-9.733851432800291,-6567.244140625,59.64554977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.74609375,18000.0,0.0,0.0,0.1433384865522384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160690128803253,0.2160734385251999,-4.420338882482611e-06,0.0,0.0001454703451599,0.0,0.0,9.023852348327637,0.0,0.0,0.0,0.2898396253585815,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0350430831313133,-1148.017822265625,304.1242370605469,0.7050992846488953,0.0816338956356048,0.0722140222787857,292.676513671875,297.1499938964844,293.1499938964844,0.1300691366195678,-2983.057861328125,304.12664794921875,0.9559696912765504,0.1996085494756698,0.1881311684846878,292.5010986328125,297.1499938964844,293.1499938964844,0.0546880699694156,-1146.6097412109375,304.1141967773437,0.764903724193573,0.1050640270113945,0.072381779551506,292.5459899902344,297.1499938964844,293.1499938964844,0.0848607495427131,-2119.9130859375,304.1144714355469,0.8473510146141052,0.1427170932292938,0.133819043636322,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485205173492,-2269.55224609375,299.2728881835937,0.6029566526412964,0.050000000745058,0.2273790538311004,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,281.23046875,292.8258056640625,291.0454406738281,1.0,0.1733531802892685,1.0,1.0,0.9928317070007324,1.0,-0.8327521085739136,0.3560436964035034,0.4767084121704101,0.1503566801548004,0.0,0.0,0.3066647946834564,18.964519500732425,25.0,-9.733851432800291,-6567.244140625,59.64554977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.74609375,18000.0,0.0,0.0,0.1433384865522384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160690128803253,0.2160734385251999,-4.420338882482611e-06,0.0,0.0001454703451599,0.0,0.0,9.023852348327637,0.0,0.0,0.0,0.2898396253585815,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379024073481559,-1197.055419921875,304.1236572265625,0.7180379033088684,0.0852075815200805,0.0755117386579513,292.69403076171875,297.1499938964844,293.1499938964844,0.1321862041950225,-3021.836669921875,304.1270446777344,0.9634007811546326,0.202162355184555,0.1905687749385833,292.5223388671875,297.1499938964844,293.1499938964844,0.0581452138721942,-1192.296142578125,304.1144104003906,0.7774422764778137,0.1091090068221092,0.0752632990479469,292.5664367675781,297.1499938964844,293.1499938964844,0.0877057164907455,-2175.56640625,304.1157531738281,0.8570277094841003,0.1463512778282165,0.1373170763254165,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664973713457,-2274.59033203125,299.29327392578125,0.6049560308456421,0.050000000745058,0.2273346483707428,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,281.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748612821102142,1.0,1.0,0.9929505586624146,1.0,-0.8472388982772827,0.3625776469707489,0.4846612513065338,0.1531212925910949,0.0,0.0,0.31369149684906,18.86833572387696,25.0,-4.385308265686035,-6689.564453125,61.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.388671875,18000.0,0.0,0.0,0.1444658637046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220124751329422,0.2220169007778167,-4.434330094227335e-06,0.0,0.0001466144894948,0.0,0.0,9.3212251663208,0.0,0.0,0.0,0.2910448014736175,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409297235310077,-1246.4268798828125,304.1229553222656,0.728967547416687,0.08859433978796,0.0786336809396743,292.7109069824219,297.1499938964844,293.1499938964844,0.134236603975296,-3059.239013671875,304.12750244140625,0.9699217081069946,0.204623207449913,0.1929302513599395,292.5430603027344,297.1499938964844,293.1499938964844,0.0614146590232849,-1236.076171875,304.1149597167969,0.7892134189605713,0.1129884868860244,0.0780273377895355,292.5863037109375,297.1499938964844,293.1499938964844,0.0904308259487152,-2228.943359375,304.11700439453125,0.8661682605743408,0.1498433351516723,0.1406793296337127,292.8545837402344,297.1499938964844,293.1499938964844,0.0063820942305028,-2278.888427734375,299.3115539550781,0.606653094291687,0.050000000745058,0.2272973805665969,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,281.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763802766799926,1.0,1.0,0.9931215643882751,1.0,-0.8611280918121338,0.3688514530658722,0.4922766089439392,0.1557794958353042,0.0,0.0,0.3206025063991546,18.805932998657227,25.0,-0.5478333830833435,-6806.34619140625,63.79335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,305.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.990234375,18000.0,0.0,0.0,0.145823523402214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280013114213943,0.2280057519674301,-4.448764684639173e-06,0.0,0.0001479923375882,0.0,0.0,9.624818801879885,0.0,0.0,0.0,0.2922790348529815,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465088039636611,-1337.4906005859375,304.1227111816406,0.7479938268661499,0.0948530361056327,0.0844019204378128,292.7430114746094,297.1499938964844,293.1499938964844,0.138089895248413,-3129.10205078125,304.1285705566406,0.98042494058609,0.2092335671186447,0.1973722279071808,292.5829772949219,297.1499938964844,293.1499938964844,0.0674328729510307,-1318.1353759765625,304.1166076660156,0.810025155544281,0.1202692836523056,0.0832186266779899,292.6242980957031,297.1499938964844,293.1499938964844,0.0955501049757003,-2329.10205078125,304.1194763183594,0.8826777935028076,0.1564163267612457,0.1470125764608383,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057796262204,-2285.18896484375,299.34136962890625,0.6091841459274292,0.050000000745058,0.2272423952817917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,281.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794222444295883,1.0,1.0,0.9934635162353516,1.0,-0.8871481418609619,0.3806271851062774,0.5065209865570068,0.1607944667339325,0.0,0.0,0.333906352519989,18.77276039123535,25.0,4.715042591094971,-7024.44091796875,67.95992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56658935546875,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.728515625,18000.0,0.0,0.0,0.1491976976394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400325834751129,0.240037053823471,-4.478961272980087e-06,0.0,0.0001514166942797,0.0,0.0,10.2475004196167,0.0,0.0,0.0,0.2948204278945923,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465088039636611,-1337.4906005859375,304.1227111816406,0.7479938268661499,0.0948530361056327,0.0844019204378128,292.7430114746094,297.1499938964844,293.1499938964844,0.138089895248413,-3129.10205078125,304.1285705566406,0.98042494058609,0.2092335671186447,0.1973722279071808,292.5829772949219,297.1499938964844,293.1499938964844,0.0674328729510307,-1318.1353759765625,304.1166076660156,0.810025155544281,0.1202692836523056,0.0832186266779899,292.6242980957031,297.1499938964844,293.1499938964844,0.0955501049757003,-2329.10205078125,304.1194763183594,0.8826777935028076,0.1564163267612457,0.1470125764608383,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057796262204,-2285.18896484375,299.34136962890625,0.6091841459274292,0.050000000745058,0.2272423952817917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,281.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794222444295883,1.0,1.0,0.9934635162353516,1.0,-0.8871481418609619,0.3806271851062774,0.5065209865570068,0.1607944667339325,0.0,0.0,0.333906352519989,18.77276039123535,25.0,4.715042591094971,-7024.44091796875,67.95992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56658935546875,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.728515625,18000.0,0.0,0.0,0.1491976976394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400325834751129,0.240037053823471,-4.478961272980087e-06,0.0,0.0001514166942797,0.0,0.0,10.2475004196167,0.0,0.0,0.0,0.2948204278945923,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514694638550281,-1419.3857421875,304.1235656738281,0.7644608616828918,0.1004986688494682,0.0896022096276283,292.77313232421875,297.1499938964844,293.1499938964844,0.1416037678718567,-3192.3330078125,304.1298522949219,0.9881057143211364,0.2134338617324829,0.2014274597167968,292.6208801269531,297.1499938964844,293.1499938964844,0.072829395532608,-1393.232421875,304.1187438964844,0.8262900710105896,0.126948207616806,0.0879832282662391,292.6600952148437,297.1499938964844,293.1499938964844,0.1002726405858993,-2420.951904296875,304.12176513671875,0.8967107534408569,0.1624698340892791,0.1528493016958236,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211846329271,-2288.99755859375,299.36309814453125,0.6106860637664795,0.050000000745058,0.227209985256195,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,281.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824287474155426,1.0,1.0,0.9938055276870728,1.0,-0.9109416604042052,0.3914133310317993,0.519528329372406,0.165438637137413,0.0,0.0,0.3463311195373535,18.84333038330078,25.0,7.732223987579346,-7222.91162109375,72.10253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4154357910156,305.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.828125,18000.0,0.0,0.0,0.1533441394567489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518749833106994,0.2518795132637024,-4.510431608650833e-06,0.0,0.0001556248025735,0.0,0.0,10.87822437286377,0.0,0.0,0.0,0.2974083721637726,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514694638550281,-1419.3857421875,304.1235656738281,0.7644608616828918,0.1004986688494682,0.0896022096276283,292.77313232421875,297.1499938964844,293.1499938964844,0.1416037678718567,-3192.3330078125,304.1298522949219,0.9881057143211364,0.2134338617324829,0.2014274597167968,292.6208801269531,297.1499938964844,293.1499938964844,0.072829395532608,-1393.232421875,304.1187438964844,0.8262900710105896,0.126948207616806,0.0879832282662391,292.6600952148437,297.1499938964844,293.1499938964844,0.1002726405858993,-2420.951904296875,304.12176513671875,0.8967107534408569,0.1624698340892791,0.1528493016958236,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211846329271,-2288.99755859375,299.36309814453125,0.6106860637664795,0.050000000745058,0.227209985256195,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,281.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824287474155426,1.0,1.0,0.9938055276870728,1.0,-0.9109416604042052,0.3914133310317993,0.519528329372406,0.165438637137413,0.0,0.0,0.3463311195373535,18.84333038330078,25.0,7.732223987579346,-7222.91162109375,72.10253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4154357910156,305.5527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.828125,18000.0,0.0,0.0,0.1533441394567489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518749833106994,0.2518795132637024,-4.510431608650833e-06,0.0,0.0001556248025735,0.0,0.0,10.87822437286377,0.0,0.0,0.0,0.2974083721637726,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558873564004898,-1493.4254150390625,304.1250305175781,0.7786194682121277,0.1056190505623817,0.0943153575062751,292.8013610839844,297.1499938964844,293.1499938964844,0.1448027789592743,-3249.518798828125,304.1312561035156,0.993698000907898,0.217258408665657,0.205122634768486,292.6566467285156,297.1499938964844,293.1499938964844,0.0777054131031036,-1462.1351318359375,304.1210327148437,0.8397660255432129,0.1330985575914383,0.0923672765493393,292.6937255859375,297.1499938964844,293.1499938964844,0.1046522483229637,-2505.327392578125,304.1238708496094,0.9086503386497498,0.1680570989847183,0.15823495388031,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303167164325,-2290.955810546875,299.3785400390625,0.611368715763092,0.050000000745058,0.22719506919384,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,281.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853616535663604,1.0,1.0,0.9941625595092772,1.0,-0.932741403579712,0.4013024866580963,0.5314388871192932,0.1697617918252945,0.0,0.0,0.3577693402767181,18.99213409423828,25.0,9.573128700256348,-7404.89501953125,76.19050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26513671875,305.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1484375,18000.0,0.0,0.0,0.1580905020236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633149921894073,0.2633195221424103,-4.5425176722346805e-06,0.0,0.0001604417630005,0.0,0.0,11.505261421203612,0.0,0.0,0.0,0.2999914288520813,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558873564004898,-1493.4254150390625,304.1250305175781,0.7786194682121277,0.1056190505623817,0.0943153575062751,292.8013610839844,297.1499938964844,293.1499938964844,0.1448027789592743,-3249.518798828125,304.1312561035156,0.993698000907898,0.217258408665657,0.205122634768486,292.6566467285156,297.1499938964844,293.1499938964844,0.0777054131031036,-1462.1351318359375,304.1210327148437,0.8397660255432129,0.1330985575914383,0.0923672765493393,292.6937255859375,297.1499938964844,293.1499938964844,0.1046522483229637,-2505.327392578125,304.1238708496094,0.9086503386497498,0.1680570989847183,0.15823495388031,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303167164325,-2290.955810546875,299.3785400390625,0.611368715763092,0.050000000745058,0.22719506919384,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,281.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853616535663604,1.0,1.0,0.9941625595092772,1.0,-0.932741403579712,0.4013024866580963,0.5314388871192932,0.1697617918252945,0.0,0.0,0.3577693402767181,18.99213409423828,25.0,9.573128700256348,-7404.89501953125,76.19050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26513671875,305.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1484375,18000.0,0.0,0.0,0.1580905020236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633149921894073,0.2633195221424103,-4.5425176722346805e-06,0.0,0.0001604417630005,0.0,0.0,11.505261421203612,0.0,0.0,0.0,0.2999914288520813,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598326921463012,-1560.577880859375,304.12677001953125,0.789903461933136,0.1102820411324501,0.0986060127615928,292.82733154296875,297.1499938964844,293.1499938964844,0.1470318436622619,-3288.45263671875,304.1338806152344,0.9961387515068054,0.2208130061626434,0.2076435536146164,292.690185546875,297.1499938964844,293.1499938964844,0.0821491703391075,-1525.5986328125,304.123291015625,0.8506847620010376,0.1387908309698104,0.0964216440916061,292.7251892089844,297.1499938964844,293.1499938964844,0.1087219268083572,-2583.005859375,304.12579345703125,0.9185041785240172,0.173231616616249,0.1632215827703476,292.95751953125,297.1499938964844,293.1499938964844,0.0064355893991887,-2291.7373046875,299.3897399902344,0.6108595132827759,0.050000000745058,0.2272053360939026,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,281.218505859375,292.9556884765625,291.0703125,1.0,0.1881743222475052,1.0,1.0,0.994519591331482,1.0,-0.9518342614173888,0.4099599421024322,0.5418742895126343,0.1736242473125457,0.0,0.0,0.368048220872879,19.25162506103516,25.0,12.041939735412598,-7569.634765625,80.10838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1320495605469,305.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.1632370501756668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741110622882843,0.274115651845932,-4.574489594233455e-06,0.0,0.0001656648528296,0.0,0.0,12.114194869995115,0.0,0.0,0.0,0.3025067746639251,4.0,0.0,1.0
