time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598326921463012,-1560.577880859375,304.12677001953125,0.789903461933136,0.1102820411324501,0.0986060127615928,292.82733154296875,297.1499938964844,293.1499938964844,0.1470318436622619,-3288.45263671875,304.1338806152344,0.9961387515068054,0.2208130061626434,0.2076435536146164,292.690185546875,297.1499938964844,293.1499938964844,0.0821491703391075,-1525.5986328125,304.123291015625,0.8506847620010376,0.1387908309698104,0.0964216440916061,292.7251892089844,297.1499938964844,293.1499938964844,0.1087219268083572,-2583.005859375,304.12579345703125,0.9185041785240172,0.173231616616249,0.1632215827703476,292.95751953125,297.1499938964844,293.1499938964844,0.0064355893991887,-2291.7373046875,299.3897399902344,0.6108595132827759,0.050000000745058,0.2272053360939026,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,281.218505859375,292.9556884765625,291.0703125,1.0,0.1881743222475052,1.0,1.0,0.994519591331482,1.0,-0.9518342614173888,0.4099599421024322,0.5418742895126343,0.1736242473125457,0.0,0.0,0.368048220872879,19.25162506103516,25.0,12.041939735412598,-7569.634765625,80.10838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1320495605469,305.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.095703125,18000.0,0.0,0.0,0.1632370501756668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741110622882843,0.274115651845932,-4.574489594233455e-06,0.0,0.0001656648528296,0.0,0.0,12.114194869995115,0.0,0.0,0.0,0.3025067746639251,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616451688110828,-1591.7528076171875,304.127685546875,0.7937949299812317,0.1124647781252861,0.1006162986159324,292.8383483886719,297.1499938964844,293.1499938964844,0.1469707787036895,-3288.470947265625,304.1369323730469,0.9949214458465576,0.2227364480495453,0.2078380286693573,292.7060852050781,297.1499938964844,293.1499938964844,0.0842264518141746,-1555.40673828125,304.1243591308594,0.8545193672180176,0.1414889544248581,0.0983440652489662,292.7401123046875,297.1499938964844,293.1499938964844,0.1106403917074203,-2619.35986328125,304.126708984375,0.9215335249900818,0.1756826043128967,0.1655856668949127,292.96881103515625,297.1499938964844,293.1499938964844,0.0064373645000159,-2291.735595703125,299.39483642578125,0.6096183061599731,0.050000000745058,0.2272314429283142,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,281.2196655273437,292.96710205078125,291.07672119140625,1.0,0.189496174454689,1.0,1.0,0.9946981072425842,1.0,-0.9593340158462524,0.4133605062961578,0.5459734797477722,0.1751562356948852,0.0,0.0,0.3724864721298218,19.472488403320312,25.0,15.879182815551758,-7641.125,81.90747833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0764465332031,305.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8125,18000.0,0.0,0.0,0.1658862233161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790791690349579,0.2790837585926056,-4.590055141306948e-06,0.0,0.0001683534355834,0.0,0.0,12.400994300842283,0.0,0.0,0.0,0.3036923110485077,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633547753095626,-1621.337646484375,304.1286315917969,0.797232985496521,0.1145549640059471,0.1025416851043701,292.8476257324219,297.1499938964844,293.1499938964844,0.1466630846261978,-3280.73193359375,304.1398620605469,0.992672085762024,0.2248617261648178,0.2073096185922622,292.721435546875,297.1499938964844,293.1499938964844,0.086211197078228,-1583.93408203125,304.1254272460937,0.8579725623130798,0.1440955698490142,0.1002010554075241,292.7545166015625,297.1499938964844,293.1499938964844,0.1124778017401695,-2654.0107421875,304.1275939941406,0.9241589903831482,0.1780478656291961,0.1678673923015594,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380499534308,-2291.281005859375,299.4001159667969,0.6082653999328613,0.050000000745058,0.2272601574659347,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,281.22100830078125,292.9779663085937,291.0847473144531,1.0,0.1907605528831482,1.0,1.0,0.9948744773864746,1.0,-0.9662845730781556,0.4165106415748596,0.5497739315032959,0.1765878349542617,0.0,0.0,0.3762053847312927,19.701980590820312,25.0,19.249073028564453,-7705.42724609375,83.58836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03076171875,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.052734375,18000.0,0.0,0.0,0.1685381084680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834520041942596,0.2834565937519073,-4.604633886629017e-06,0.0,0.0001710447540972,0.0,0.0,12.658087730407717,0.0,0.0,0.0,0.3047583699226379,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665245875716209,-1676.7025146484375,304.1304626464844,0.802844762802124,0.1184834837913513,0.1061598360538482,292.86151123046875,297.1499938964844,293.1499938964844,0.1452916115522384,-3254.88916015625,304.1455078125,0.9870485663414,0.2296945601701736,0.2058496624231338,292.75048828125,297.1499938964844,293.1499938964844,0.0899677351117134,-1638.0330810546875,304.1273498535156,0.8637857437133789,0.1490610390901565,0.1037366539239883,292.78173828125,297.1499938964844,293.1499938964844,0.1159708946943283,-2719.529296875,304.1292419433594,0.9282310605049132,0.1825434863567352,0.1722031384706497,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383950084447,-2290.07763671875,299.4096984863281,0.6052234172821045,0.050000000745058,0.2273257225751876,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,281.22412109375,292.9980773925781,291.1006164550781,1.0,0.1931082755327224,1.0,1.0,0.9952272772789,1.0,-0.9783867597579956,0.4219923913478851,0.5563943386077881,0.1791054606437683,0.0,0.0,0.3819669187068939,20.186166763305664,25.0,21.18997573852539,-7813.98095703125,86.74851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.41015625,18000.0,0.0,0.0,0.1737085431814193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903715074062347,0.2903761565685272,-4.629077011486515e-06,0.0,0.000176292087417,0.0,0.0,13.073308944702148,0.0,0.0,0.0,0.3064896762371063,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665245875716209,-1676.7025146484375,304.1304626464844,0.802844762802124,0.1184834837913513,0.1061598360538482,292.86151123046875,297.1499938964844,293.1499938964844,0.1452916115522384,-3254.88916015625,304.1455078125,0.9870485663414,0.2296945601701736,0.2058496624231338,292.75048828125,297.1499938964844,293.1499938964844,0.0899677351117134,-1638.0330810546875,304.1273498535156,0.8637857437133789,0.1490610390901565,0.1037366539239883,292.78173828125,297.1499938964844,293.1499938964844,0.1159708946943283,-2719.529296875,304.1292419433594,0.9282310605049132,0.1825434863567352,0.1722031384706497,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383950084447,-2290.07763671875,299.4096984863281,0.6052234172821045,0.050000000745058,0.2273257225751876,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,281.22412109375,292.9980773925781,291.1006164550781,1.0,0.1931082755327224,1.0,1.0,0.9952272772789,1.0,-0.9783867597579956,0.4219923913478851,0.5563943386077881,0.1791054606437683,0.0,0.0,0.3819669187068939,20.186166763305664,25.0,21.18997573852539,-7813.98095703125,86.74851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.41015625,18000.0,0.0,0.0,0.1737085431814193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903715074062347,0.2903761565685272,-4.629077011486515e-06,0.0,0.000176292087417,0.0,0.0,13.073308944702148,0.0,0.0,0.0,0.3064896762371063,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694105848670005,-1727.7139892578125,304.1321716308594,0.8094131350517273,0.122099868953228,0.1094841659069061,292.8720092773437,297.1499938964844,293.1499938964844,0.1453801542520523,-3254.403564453125,304.14666748046875,0.9852238893508912,0.2348744124174118,0.2058752179145813,292.77740478515625,297.1499938964844,293.1499938964844,0.093493178486824,-1688.858642578125,304.1289978027344,0.8709343671798706,0.1537209600210189,0.1070481166243553,292.8070068359375,297.1499938964844,293.1499938964844,0.1192649006843566,-2780.964599609375,304.1306457519531,0.9341939091682434,0.1867466568946838,0.176249086856842,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374483190476,-2288.760009765625,299.41717529296875,0.6037678122520447,0.050000000745058,0.2273573875427246,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,281.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952901184558868,1.0,1.0,0.9955800175666808,1.0,-0.9915634393692015,0.4279557764530182,0.5636076331138611,0.1818934231996536,0.0,0.0,0.3861190974712372,20.50357818603516,25.0,16.19331932067871,-7916.3310546875,89.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.595703125,18000.0,0.0,0.0,0.1785195171833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953825891017914,0.2953872382640838,-4.647409696190152e-06,0.0,0.000181174618774,0.0,0.0,13.37950038909912,0.0,0.0,0.0,0.3077693581581116,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694105848670005,-1727.7139892578125,304.1321716308594,0.8094131350517273,0.122099868953228,0.1094841659069061,292.8720092773437,297.1499938964844,293.1499938964844,0.1453801542520523,-3254.403564453125,304.14666748046875,0.9852238893508912,0.2348744124174118,0.2058752179145813,292.77740478515625,297.1499938964844,293.1499938964844,0.093493178486824,-1688.858642578125,304.1289978027344,0.8709343671798706,0.1537209600210189,0.1070481166243553,292.8070068359375,297.1499938964844,293.1499938964844,0.1192649006843566,-2780.964599609375,304.1306457519531,0.9341939091682434,0.1867466568946838,0.176249086856842,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374483190476,-2288.760009765625,299.41717529296875,0.6037678122520447,0.050000000745058,0.2273573875427246,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,281.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952901184558868,1.0,1.0,0.9955800175666808,1.0,-0.9915634393692015,0.4279557764530182,0.5636076331138611,0.1818934231996536,0.0,0.0,0.3861190974712372,20.50357818603516,25.0,16.19331932067871,-7916.3310546875,89.88616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.595703125,18000.0,0.0,0.0,0.1785195171833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953825891017914,0.2953872382640838,-4.647409696190152e-06,0.0,0.000181174618774,0.0,0.0,13.37950038909912,0.0,0.0,0.0,0.3077693581581116,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720721408724784,-1775.295166015625,304.1336669921875,0.8156092166900635,0.1254301965236663,0.1125432550907135,292.8834533691406,297.1499938964844,293.1499938964844,0.1461727172136306,-3270.15185546875,304.1464233398437,0.9857632517814636,0.2396019250154495,0.2071070820093155,292.8023376464844,297.1499938964844,293.1499938964844,0.0968502685427665,-1737.2291259765625,304.1304016113281,0.8782113194465637,0.1581016033887863,0.1101579591631889,292.8304138183594,297.1499938964844,293.1499938964844,0.1224162876605987,-2839.505126953125,304.1318359375,0.9404119253158568,0.1906828880310058,0.1800337135791778,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373519271612,-2288.205810546875,299.4212951660156,0.6028995513916016,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,281.2281799316406,293.0321655273437,291.119140625,1.0,0.1973579078912735,1.0,1.0,0.9958983063697816,1.0,-1.0047361850738523,0.4339056015014648,0.5708305239677429,0.184746965765953,0.0,0.0,0.389884889125824,20.75568389892578,25.0,10.720598220825195,-8021.8984375,93.03518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001525878906,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1828601360321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997193038463592,0.2997239828109741,-4.662276296585333e-06,0.0,0.0001855797891039,0.0,0.0,13.64442253112793,0.0,0.0,0.0,0.3088690936565399,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720721408724784,-1775.295166015625,304.1336669921875,0.8156092166900635,0.1254301965236663,0.1125432550907135,292.8834533691406,297.1499938964844,293.1499938964844,0.1461727172136306,-3270.15185546875,304.1464233398437,0.9857632517814636,0.2396019250154495,0.2071070820093155,292.8023376464844,297.1499938964844,293.1499938964844,0.0968502685427665,-1737.2291259765625,304.1304016113281,0.8782113194465637,0.1581016033887863,0.1101579591631889,292.8304138183594,297.1499938964844,293.1499938964844,0.1224162876605987,-2839.505126953125,304.1318359375,0.9404119253158568,0.1906828880310058,0.1800337135791778,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373519271612,-2288.205810546875,299.4212951660156,0.6028995513916016,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,281.2281799316406,293.0321655273437,291.119140625,1.0,0.1973579078912735,1.0,1.0,0.9958983063697816,1.0,-1.0047361850738523,0.4339056015014648,0.5708305239677429,0.184746965765953,0.0,0.0,0.389884889125824,20.75568389892578,25.0,10.720598220825195,-8021.8984375,93.03518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001525878906,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1828601360321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997193038463592,0.2997239828109741,-4.662276296585333e-06,0.0,0.0001855797891039,0.0,0.0,13.64442253112793,0.0,0.0,0.0,0.3088690936565399,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744891911745071,-1818.83984375,304.13507080078125,0.8210386037826538,0.1284851282835006,0.115353062748909,292.8953857421875,297.1499938964844,293.1499938964844,0.1470525115728378,-3285.8369140625,304.1461486816406,0.9862388968467712,0.2439331263303756,0.2082161605358123,292.82550048828125,297.1499938964844,293.1499938964844,0.1000072583556175,-1782.5018310546875,304.1316833496094,0.8849865794181824,0.1622129082679748,0.1130783557891845,292.8522033691406,297.1499938964844,293.1499938964844,0.1253704875707626,-2894.0625,304.1329650878906,0.9460784792900084,0.194364458322525,0.1835753619670868,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360415562987,-2287.279541015625,299.4244079589844,0.6021168828010559,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,281.2304077148437,293.046630859375,291.1259765625,1.0,0.1993121653795242,1.0,1.0,0.9962165355682372,1.0,-1.017216444015503,0.4395315051078796,0.5776849389076233,0.1875085085630417,0.0,0.0,0.3927561938762665,20.992963790893555,25.0,9.58891773223877,-8124.83203125,96.05746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653076171875,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94140625,18000.0,0.0,0.0,0.1866851300001144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303295761346817,0.3033004105091095,-4.675221134675667e-06,0.0,0.0001894616725621,0.0,0.0,13.866585731506348,0.0,0.0,0.0,0.3097884356975555,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744891911745071,-1818.83984375,304.13507080078125,0.8210386037826538,0.1284851282835006,0.115353062748909,292.8953857421875,297.1499938964844,293.1499938964844,0.1470525115728378,-3285.8369140625,304.1461486816406,0.9862388968467712,0.2439331263303756,0.2082161605358123,292.82550048828125,297.1499938964844,293.1499938964844,0.1000072583556175,-1782.5018310546875,304.1316833496094,0.8849865794181824,0.1622129082679748,0.1130783557891845,292.8522033691406,297.1499938964844,293.1499938964844,0.1253704875707626,-2894.0625,304.1329650878906,0.9460784792900084,0.194364458322525,0.1835753619670868,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360415562987,-2287.279541015625,299.4244079589844,0.6021168828010559,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,281.2304077148437,293.046630859375,291.1259765625,1.0,0.1993121653795242,1.0,1.0,0.9962165355682372,1.0,-1.017216444015503,0.4395315051078796,0.5776849389076233,0.1875085085630417,0.0,0.0,0.3927561938762665,20.992963790893555,25.0,9.58891773223877,-8124.83203125,96.05746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653076171875,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94140625,18000.0,0.0,0.0,0.1866851300001144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303295761346817,0.3033004105091095,-4.675221134675667e-06,0.0,0.0001894616725621,0.0,0.0,13.866585731506348,0.0,0.0,0.0,0.3097884356975555,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756116360425949,-1839.1629638671875,304.1357421875,0.8234820365905762,0.1299113780260086,0.1166662350296974,292.9013977050781,297.1499938964844,293.1499938964844,0.1474921554327011,-3293.662353515625,304.14605712890625,0.9864720106124878,0.2459775805473327,0.2087676674127578,292.8364562988281,297.1499938964844,293.1499938964844,0.1015154346823692,-1804.0291748046875,304.1322631835937,0.8881489038467407,0.1641690284013748,0.114468514919281,292.86248779296875,297.1499938964844,293.1499938964844,0.1267771273851394,-2919.93701171875,304.1335144042969,0.9486649036407472,0.196111723780632,0.185257002711296,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349402673542,-2286.702392578125,299.4254455566406,0.601727306842804,0.050000000745058,0.2274019122123718,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,281.2317199707031,293.0533447265625,291.12921142578125,1.0,0.2002468556165695,1.0,1.0,0.9963756799697876,1.0,-1.0231517553329468,0.4422030448913574,0.5809486508369446,0.1888419985771179,0.0,0.0,0.3938632905483246,21.10897254943848,25.0,9.156317710876465,-8173.4482421875,97.52271270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.107421875,305.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83203125,18000.0,0.0,0.0,0.1883915066719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047017753124237,0.3047064542770386,-4.680560323322425e-06,0.0,0.0001911934232339,0.0,0.0,13.955077171325684,0.0,0.0,0.0,0.3101563155651092,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766797736287117,-1858.55908203125,304.13641357421875,0.8257641196250916,0.1312717199325561,0.1179197505116462,292.9073791503906,297.1499938964844,293.1499938964844,0.1479330509901046,-3301.504638671875,304.1459655761719,0.9867020845413208,0.2479500770568847,0.209317460656166,292.8470458984375,297.1499938964844,293.1499938964844,0.1029784902930259,-1824.8470458984373,304.1328125,0.8911644816398621,0.1660599708557129,0.1158128902316093,292.8724670410156,297.1499938964844,293.1499938964844,0.1281386762857437,-2944.921630859375,304.134033203125,0.9510945081710817,0.1977979987859726,0.1868806034326553,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335805363953,-2286.068359375,299.4261474609375,0.6013387441635132,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,281.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011538743972778,1.0,1.0,0.9965528845787048,1.0,-1.0288888216018677,0.44478240609169,0.5841063857078552,0.1901430934667587,0.0,0.0,0.3947797417640686,21.22323989868164,43.0,8.742170333862305,-8220.2275390625,98.95665740966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1546936035156,305.73309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5546875,18000.0,0.0,0.0,0.1899566203355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058852255344391,0.3058899044990539,-4.68513871965115e-06,0.0,0.0001927818229887,0.0,0.0,14.030000686645508,0.0,0.0,0.0,0.3104680180549621,4.0,0.0,1.0
287220,292.8993225097656,297.1499938964844,293.1499938964844,0.0788419693708419,-1898.334228515625,304.1372985839844,0.8128809928894043,0.1337382793426513,0.1202872991561889,292.9360046386719,297.1499938964844,293.1499938964844,0.1684074699878692,-3671.2607421875,304.112060546875,0.99660325050354,0.2483812123537063,0.2332096546888351,292.86749267578125,297.1499938964844,293.1499938964844,0.1059978976845741,-1867.9278564453125,304.13348388671875,0.8767585158348083,0.1695921272039413,0.1183955520391464,292.89166259765625,297.1499938964844,293.1499938964844,0.1310054957866668,-2997.82470703125,304.1345520019531,0.9320558309555054,0.2009354531764984,0.1899970024824142,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448593184351,-2290.867431640625,299.4180908203125,0.5859338641166687,0.050000000745058,0.2277744859457016,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,281.2265625,293.07208251953125,291.1128234863281,1.0,0.2106968313455581,1.0,1.0,0.9969072937965392,1.0,-1.0674762725830078,0.4621833264827728,0.6052929759025574,0.1990071088075637,0.0,0.0,0.3992646038532257,23.636913299560547,46.0,-31.94457244873047,-8419.5546875,111.97156524658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.249267578125,305.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.1927958279848098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091779947280884,0.3091826736927032,-4.693640221375972e-06,0.0,0.0001956632477231,0.0,0.0,14.227601051330566,0.0,0.0,0.0,0.3113098740577698,4.0,0.0,1.0
287280,292.8993225097656,297.1499938964844,293.1499938964844,0.0788419693708419,-1898.334228515625,304.1372985839844,0.8128809928894043,0.1337382793426513,0.1202872991561889,292.9360046386719,297.1499938964844,293.1499938964844,0.1684074699878692,-3671.2607421875,304.112060546875,0.99660325050354,0.2483812123537063,0.2332096546888351,292.86749267578125,297.1499938964844,293.1499938964844,0.1059978976845741,-1867.9278564453125,304.13348388671875,0.8767585158348083,0.1695921272039413,0.1183955520391464,292.89166259765625,297.1499938964844,293.1499938964844,0.1310054957866668,-2997.82470703125,304.1345520019531,0.9320558309555054,0.2009354531764984,0.1899970024824142,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448593184351,-2290.867431640625,299.4180908203125,0.5859338641166687,0.050000000745058,0.2277744859457016,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,281.2265625,293.07208251953125,291.1128234863281,1.0,0.2106968313455581,1.0,1.0,0.9969072937965392,1.0,-1.0674762725830078,0.4621833264827728,0.6052929759025574,0.1990071088075637,0.0,0.0,0.3992646038532257,23.636913299560547,46.0,-31.94457244873047,-8419.5546875,111.97156524658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.249267578125,305.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.1927958279848098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091779947280884,0.3091826736927032,-4.693640221375972e-06,0.0,0.0001956632477231,0.0,0.0,14.227601051330566,0.0,0.0,0.0,0.3113098740577698,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808649063110351,-1935.7110595703125,304.1382141113281,0.7813984751701355,0.1359477788209915,0.1225017756223678,292.9783630371094,297.1499938964844,293.1499938964844,0.169149175286293,-3679.899169921875,304.12420654296875,0.9569246172904968,0.2451611012220382,0.2331269085407257,292.8865966796875,297.1499938964844,293.1499938964844,0.1089107319712638,-1909.2197265625,304.1341857910156,0.8445237874984741,0.1728710532188415,0.1208626702427864,292.9095458984375,297.1499938964844,293.1499938964844,0.1337786018848419,-3048.7158203125,304.1351318359375,0.8922145366668701,0.2038524001836776,0.1929842382669448,293.0849304199219,297.1499938964844,293.1499938964844,0.006474888883531,-2301.232666015625,299.4042663574219,0.5556889772415161,0.050000000745058,0.2286376804113388,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,281.2319030761719,293.0841064453125,291.1025390625,1.0,0.219304621219635,1.0,1.0,0.9972617626190186,1.0,-1.077826976776123,0.4667463600635528,0.6110805869102478,0.2016889005899429,0.0,0.0,0.4086504876613617,28.381288528442383,49.0,3.877159357070923,-8606.6728515625,123.0927963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084716796875,305.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.275390625,18000.0,0.0,0.0,0.1956786215305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206712007522583,0.3206759095191955,-4.72495185022126e-06,0.0,0.0001985889248317,0.0,0.0,14.931828498840332,0.0,0.0,0.0,0.3141136467456817,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808649063110351,-1935.7110595703125,304.1382141113281,0.7813984751701355,0.1359477788209915,0.1225017756223678,292.9783630371094,297.1499938964844,293.1499938964844,0.169149175286293,-3679.899169921875,304.12420654296875,0.9569246172904968,0.2451611012220382,0.2331269085407257,292.8865966796875,297.1499938964844,293.1499938964844,0.1089107319712638,-1909.2197265625,304.1341857910156,0.8445237874984741,0.1728710532188415,0.1208626702427864,292.9095458984375,297.1499938964844,293.1499938964844,0.1337786018848419,-3048.7158203125,304.1351318359375,0.8922145366668701,0.2038524001836776,0.1929842382669448,293.0849304199219,297.1499938964844,293.1499938964844,0.006474888883531,-2301.232666015625,299.4042663574219,0.5556889772415161,0.050000000745058,0.2286376804113388,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,281.2319030761719,293.0841064453125,291.1025390625,1.0,0.219304621219635,1.0,1.0,0.9972617626190186,1.0,-1.077826976776123,0.4667463600635528,0.6110805869102478,0.2016889005899429,0.0,0.0,0.4086504876613617,28.381288528442383,49.0,3.877159357070923,-8606.6728515625,123.0927963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084716796875,305.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.275390625,18000.0,0.0,0.0,0.1956786215305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206712007522583,0.3206759095191955,-4.72495185022126e-06,0.0,0.0001985889248317,0.0,0.0,14.931828498840332,0.0,0.0,0.0,0.3141136467456817,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823285058140754,-1962.2156982421875,304.1396789550781,0.7594925165176392,0.1378437876701355,0.124434694647789,293.0018005371094,297.1499938964844,293.1499938964844,0.1683571487665176,-3663.53125,304.1338806152344,0.9201024174690248,0.2447353303432464,0.2324252426624298,292.9049072265625,297.1499938964844,293.1499938964844,0.1111838072538375,-1940.7081298828125,304.1356506347656,0.8231592774391174,0.1758310198783874,0.1231090873479843,292.9266357421875,297.1499938964844,293.1499938964844,0.1358284205198288,-3085.3427734375,304.1366577148437,0.8664442896842957,0.2064800560474395,0.195704236626625,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817434176802,-2301.422119140625,299.40533447265625,0.5338653326034546,0.050000000745058,0.2294517457485199,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,281.2384338378906,293.0957336425781,291.12890625,1.0,0.2271758466958999,1.0,1.0,0.9977880120277404,1.0,-1.086242437362671,0.4705037474632263,0.6157386302947998,0.2037331759929657,0.0,0.0,0.4093421399593353,32.83501434326172,52.0,20.13147354125977,-8679.6806640625,133.40699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604431152344,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.974609375,18000.0,0.0,0.0,0.1984268426895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232508897781372,0.3232556581497192,-4.745135356643004e-06,0.0,0.0002013780176639,0.0,0.0,15.130595207214355,0.0,0.0,0.0,0.3149804174900055,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823285058140754,-1962.2156982421875,304.1396789550781,0.7594925165176392,0.1378437876701355,0.124434694647789,293.0018005371094,297.1499938964844,293.1499938964844,0.1683571487665176,-3663.53125,304.1338806152344,0.9201024174690248,0.2447353303432464,0.2324252426624298,292.9049072265625,297.1499938964844,293.1499938964844,0.1111838072538375,-1940.7081298828125,304.1356506347656,0.8231592774391174,0.1758310198783874,0.1231090873479843,292.9266357421875,297.1499938964844,293.1499938964844,0.1358284205198288,-3085.3427734375,304.1366577148437,0.8664442896842957,0.2064800560474395,0.195704236626625,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817434176802,-2301.422119140625,299.40533447265625,0.5338653326034546,0.050000000745058,0.2294517457485199,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,281.2384338378906,293.0957336425781,291.12890625,1.0,0.2271758466958999,1.0,1.0,0.9977880120277404,1.0,-1.086242437362671,0.4705037474632263,0.6157386302947998,0.2037331759929657,0.0,0.0,0.4093421399593353,32.83501434326172,52.0,20.13147354125977,-8679.6806640625,133.40699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604431152344,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.974609375,18000.0,0.0,0.0,0.1984268426895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232508897781372,0.3232556581497192,-4.745135356643004e-06,0.0,0.0002013780176639,0.0,0.0,15.130595207214355,0.0,0.0,0.0,0.3149804174900055,4.0,0.0,1.0
287580,292.95733642578125,297.1499938964844,293.1499938964844,0.0837172791361808,-1987.6986083984373,304.14080810546875,0.7436946630477905,0.1394978016614914,0.1261248290538787,293.0182800292969,297.1499938964844,293.1499938964844,0.1687346398830413,-3668.904541015625,304.1385498046875,0.8948414325714111,0.2451391816139221,0.2328410893678665,292.92218017578125,297.1499938964844,293.1499938964844,0.1134238690137863,-1971.8626708984373,304.1366882324219,0.8068550825119019,0.1785387694835662,0.1251596510410308,292.9427490234375,297.1499938964844,293.1499938964844,0.1378895342350006,-3122.457763671875,304.1376647949219,0.8478505611419678,0.2088712155818939,0.1981765627861023,293.1072082519531,297.1499938964844,293.1499938964844,0.00649258447811,-2304.325927734375,299.3973693847656,0.5179799795150757,0.050000000745058,0.2302164733409881,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,281.2452697753906,293.10650634765625,291.13739013671875,1.0,0.2344683557748794,1.0,1.0,0.9983142614364624,1.0,-1.0951167345046997,0.4744650423526764,0.6206516623497009,0.2059092968702316,0.0,0.0,0.410561740398407,37.032474517822266,40.0,14.780563354492188,-8747.8076171875,143.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4315795898437,305.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.654296875,18000.0,0.0,0.0,0.2007353454828262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247961103916168,0.3248008787631988,-4.751952019432792e-06,0.0,0.0002037208614638,0.0,0.0,15.234807968139648,0.0,0.0,0.0,0.315424233675003,4.0,0.0,1.0
287640,292.95733642578125,297.1499938964844,293.1499938964844,0.0837172791361808,-1987.6986083984373,304.14080810546875,0.7436946630477905,0.1394978016614914,0.1261248290538787,293.0182800292969,297.1499938964844,293.1499938964844,0.1687346398830413,-3668.904541015625,304.1385498046875,0.8948414325714111,0.2451391816139221,0.2328410893678665,292.92218017578125,297.1499938964844,293.1499938964844,0.1134238690137863,-1971.8626708984373,304.1366882324219,0.8068550825119019,0.1785387694835662,0.1251596510410308,292.9427490234375,297.1499938964844,293.1499938964844,0.1378895342350006,-3122.457763671875,304.1376647949219,0.8478505611419678,0.2088712155818939,0.1981765627861023,293.1072082519531,297.1499938964844,293.1499938964844,0.00649258447811,-2304.325927734375,299.3973693847656,0.5179799795150757,0.050000000745058,0.2302164733409881,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,281.2452697753906,293.10650634765625,291.13739013671875,1.0,0.2344683557748794,1.0,1.0,0.9983142614364624,1.0,-1.0951167345046997,0.4744650423526764,0.6206516623497009,0.2059092968702316,0.0,0.0,0.410561740398407,37.032474517822266,40.0,14.780563354492188,-8747.8076171875,143.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4315795898437,305.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.654296875,18000.0,0.0,0.0,0.2007353454828262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247961103916168,0.3248008787631988,-4.751952019432792e-06,0.0,0.0002037208614638,0.0,0.0,15.234807968139648,0.0,0.0,0.0,0.315424233675003,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843068584799766,-1998.505615234375,304.14141845703125,0.742172122001648,0.1402531564235687,0.1268482208251953,293.0252990722656,297.1499938964844,293.1499938964844,0.1689691543579101,-3672.5302734375,304.14019775390625,0.891457200050354,0.2454273253679275,0.2331220805644989,292.93035888671875,297.1499938964844,293.1499938964844,0.1144371181726455,-1985.89013671875,304.13726806640625,0.8055256605148315,0.1798165440559387,0.1260877102613449,292.95037841796875,297.1499938964844,293.1499938964844,0.1388115882873535,-3138.98828125,304.13824462890625,0.846045970916748,0.2099945545196533,0.1992854475975036,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893271774053,-2303.158203125,299.3930358886719,0.5156431794166565,0.050000000745058,0.2303463220596313,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,281.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356212884187698,1.0,1.0,0.9985774159431458,1.0,-1.0989235639572144,0.4761612117290497,0.6227623820304871,0.2068521529436111,0.0,0.0,0.4107361137866974,37.77568435668945,40.0,13.515707969665527,-8776.9775390625,145.9293975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4717712402344,306.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.2017306983470916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252296447753906,0.3252343833446502,-4.754349447466666e-06,0.0,0.0002047310117632,0.0,0.0,15.265539169311523,0.0,0.0,0.0,0.315551221370697,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848386511206626,-2008.2532958984373,304.1419982910156,0.7445112466812134,0.140976145863533,0.1275017857551574,293.03179931640625,297.1499938964844,293.1499938964844,0.1691895872354507,-3675.978271484375,304.1415710449219,0.8933007717132568,0.2457311153411865,0.233390986919403,292.9382019042969,297.1499938964844,293.1499938964844,0.1153900548815727,-1999.054443359375,304.1378479003906,0.8087202310562134,0.1810571402311325,0.1269584000110626,292.9577331542969,297.1499938964844,293.1499938964844,0.1396722793579101,-3154.388916015625,304.1387939453125,0.8487685322761536,0.2110821008682251,0.2003182619810104,293.11688232421875,297.1499938964844,293.1499938964844,0.006480015348643,-2300.190185546875,299.3884582519531,0.5165674090385437,0.050000000745058,0.230294182896614,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,281.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354981452226638,1.0,1.0,0.998778522014618,1.0,-1.1022533178329468,0.477646142244339,0.6246072053909302,0.2076782137155532,0.0,0.0,0.4106663465499878,37.54137420654297,28.0,12.275279998779297,-8801.416015625,146.3904571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.514892578125,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.2026127725839615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253312110900879,0.3253359794616699,-4.755610461870674e-06,0.0,0.0002056262019323,0.0,0.0,15.27480697631836,0.0,0.0,0.0,0.315592497587204,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.085771657526493,-2025.3660888671875,304.1430969238281,0.7586550116539001,0.1423326879739761,0.1286461353302002,293.0436096191406,297.1499938964844,293.1499938964844,0.169566199183464,-3681.91162109375,304.14373779296875,0.9095192551612854,0.2463288754224777,0.2338542640209198,292.9529113769531,297.1499938964844,293.1499938964844,0.1171594336628913,-2023.4393310546875,304.1389465332031,0.8248819708824158,0.1834383606910705,0.1285650134086609,292.9714660644531,297.1499938964844,293.1499938964844,0.1412563174962997,-3182.681396484375,304.139892578125,0.8653006553649902,0.2131625115871429,0.2022062242031097,293.12548828125,297.1499938964844,293.1499938964844,0.0064485808834433,-2290.479248046875,299.3786315917969,0.526310384273529,0.050000000745058,0.2297917008399963,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,281.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320134192705154,1.0,1.0,0.999180793762207,1.0,-1.10777485370636,0.480106383562088,0.6276684999465942,0.209052100777626,0.0,0.0,0.4099606871604919,34.93251037597656,25.0,9.763880729675291,-8839.3720703125,142.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.2040236592292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247627913951874,0.3247675597667694,-4.755075678986032e-06,0.0,0.0002070580812869,0.0,0.0,15.24218463897705,0.0,0.0,0.0,0.3154655992984772,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.085771657526493,-2025.3660888671875,304.1430969238281,0.7586550116539001,0.1423326879739761,0.1286461353302002,293.0436096191406,297.1499938964844,293.1499938964844,0.169566199183464,-3681.91162109375,304.14373779296875,0.9095192551612854,0.2463288754224777,0.2338542640209198,292.9529113769531,297.1499938964844,293.1499938964844,0.1171594336628913,-2023.4393310546875,304.1389465332031,0.8248819708824158,0.1834383606910705,0.1285650134086609,292.9714660644531,297.1499938964844,293.1499938964844,0.1412563174962997,-3182.681396484375,304.139892578125,0.8653006553649902,0.2131625115871429,0.2022062242031097,293.12548828125,297.1499938964844,293.1499938964844,0.0064485808834433,-2290.479248046875,299.3786315917969,0.526310384273529,0.050000000745058,0.2297917008399963,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,281.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320134192705154,1.0,1.0,0.999180793762207,1.0,-1.10777485370636,0.480106383562088,0.6276684999465942,0.209052100777626,0.0,0.0,0.4099606871604919,34.93251037597656,25.0,9.763880729675291,-8839.3720703125,142.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.2040236592292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247627913951874,0.3247675597667694,-4.755075678986032e-06,0.0,0.0002070580812869,0.0,0.0,15.24218463897705,0.0,0.0,0.0,0.3154655992984772,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866185799241066,-2040.9478759765625,304.1439819335937,0.7756962180137634,0.1435659527778625,0.1296762824058532,293.05426025390625,297.1499938964844,293.1499938964844,0.1699070185422897,-3687.406005859375,304.1452331542969,0.9308247566223145,0.2468638718128204,0.2342651188373565,292.96649169921875,297.1499938964844,293.1499938964844,0.1188367009162902,-2046.517822265625,304.13983154296875,0.843181312084198,0.1856789588928222,0.1300718784332275,292.9841613769531,297.1499938964844,293.1499938964844,0.1427527964115142,-3209.40283203125,304.1407775878906,0.8851838111877441,0.2151122093200683,0.2039676159620285,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166481606662,-2280.757568359375,299.3677978515625,0.5385026931762695,0.050000000745058,0.2292590737342834,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,281.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285363972187042,1.0,1.0,0.9995830059051514,1.0,-1.1127879619598389,0.4823411405086517,0.6304468512535095,0.2102978974580764,0.0,0.0,0.4087247550487518,32.156288146972656,25.0,6.606648921966553,-8868.3701171875,139.0673065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71148681640625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.2049614340066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234336972236633,0.323438435792923,-4.751355390908429e-06,0.0,0.0002080098056467,0.0,0.0,15.15877628326416,0.0,0.0,0.0,0.3151296973228454,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866185799241066,-2040.9478759765625,304.1439819335937,0.7756962180137634,0.1435659527778625,0.1296762824058532,293.05426025390625,297.1499938964844,293.1499938964844,0.1699070185422897,-3687.406005859375,304.1452331542969,0.9308247566223145,0.2468638718128204,0.2342651188373565,292.96649169921875,297.1499938964844,293.1499938964844,0.1188367009162902,-2046.517822265625,304.13983154296875,0.843181312084198,0.1856789588928222,0.1300718784332275,292.9841613769531,297.1499938964844,293.1499938964844,0.1427527964115142,-3209.40283203125,304.1407775878906,0.8851838111877441,0.2151122093200683,0.2039676159620285,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166481606662,-2280.757568359375,299.3677978515625,0.5385026931762695,0.050000000745058,0.2292590737342834,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,281.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285363972187042,1.0,1.0,0.9995830059051514,1.0,-1.1127879619598389,0.4823411405086517,0.6304468512535095,0.2102978974580764,0.0,0.0,0.4087247550487518,32.156288146972656,25.0,6.606648921966553,-8868.3701171875,139.0673065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71148681640625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.2049614340066909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234336972236633,0.323438435792923,-4.751355390908429e-06,0.0,0.0002080098056467,0.0,0.0,15.15877628326416,0.0,0.0,0.0,0.3151296973228454,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873326510190963,-2054.10302734375,304.1448059082031,0.7902269959449768,0.1445100307464599,0.1305310279130935,293.0648498535156,297.1499938964844,293.1499938964844,0.1701421290636062,-3691.172119140625,304.1464538574219,0.9483799934387208,0.2471459507942199,0.234531745314598,292.97998046875,297.1499938964844,293.1499938964844,0.1203623339533805,-2067.45947265625,304.14068603515625,0.8591493964195251,0.1875939965248108,0.1314215809106826,292.996826171875,297.1499938964844,293.1499938964844,0.1441029161214828,-3233.47216796875,304.1416015625,0.9021705389022828,0.2167467325925827,0.2055268287658691,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865259289741,-2271.8193359375,299.35321044921875,0.5488818287849426,0.050000000745058,0.2288683354854583,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,281.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260650396347046,0.9997799396514891,0.9997799396514891,0.9997497797012328,1.0,-1.1171568632125854,0.4842888414859772,0.6328680515289307,0.2113899886608123,0.0,0.0,0.40731281042099,30.129188537597656,25.0,4.106963157653809,-8891.583984375,136.37779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.421875,18000.0,0.0,0.0,0.2054581195116043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218015730381012,0.3218063116073608,-4.7459539018746e-06,0.0,0.0002085138694383,0.0,0.0,15.054214477539062,0.0,0.0,0.0,0.3147039115428924,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873326510190963,-2054.10302734375,304.1448059082031,0.7902269959449768,0.1445100307464599,0.1305310279130935,293.0648498535156,297.1499938964844,293.1499938964844,0.1701421290636062,-3691.172119140625,304.1464538574219,0.9483799934387208,0.2471459507942199,0.234531745314598,292.97998046875,297.1499938964844,293.1499938964844,0.1203623339533805,-2067.45947265625,304.14068603515625,0.8591493964195251,0.1875939965248108,0.1314215809106826,292.996826171875,297.1499938964844,293.1499938964844,0.1441029161214828,-3233.47216796875,304.1416015625,0.9021705389022828,0.2167467325925827,0.2055268287658691,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865259289741,-2271.8193359375,299.35321044921875,0.5488818287849426,0.050000000745058,0.2288683354854583,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,281.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260650396347046,0.9997799396514891,0.9997799396514891,0.9997497797012328,1.0,-1.1171568632125854,0.4842888414859772,0.6328680515289307,0.2113899886608123,0.0,0.0,0.40731281042099,30.129188537597656,25.0,4.106963157653809,-8891.583984375,136.37779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.421875,18000.0,0.0,0.0,0.2054581195116043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218015730381012,0.3218063116073608,-4.7459539018746e-06,0.0,0.0002085138694383,0.0,0.0,15.054214477539062,0.0,0.0,0.0,0.3147039115428924,4.0,0.0,1.0
