time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878052711486816,-2062.755126953125,304.145751953125,0.8014354109764099,0.1451332867145538,0.131098672747612,293.0756225585937,297.1499938964844,293.1499938964844,0.1701181232929229,-3690.44677734375,304.1476745605469,0.9609559774398804,0.2471184730529785,0.2345125079154968,292.9936828613281,297.1499938964844,293.1499938964844,0.1215943470597267,-2084.276611328125,304.1417236328125,0.8721029758453369,0.1891240328550338,0.1325074881315231,293.009765625,297.1499938964844,293.1499938964844,0.1451531946659088,-3252.07275390625,304.14263916015625,0.916304886341095,0.2180022597312927,0.2067354619503021,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553657382726,-2262.657958984375,299.3334655761719,0.5570374131202698,0.050000000745058,0.2285924553871154,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,281.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242794632911682,0.9995598196983336,0.9995598196983336,0.9999166131019592,1.0,-1.1202385425567627,0.4856591522693634,0.6345793604850769,0.2121620774269104,0.0,0.0,0.4055817127227783,28.698183059692383,25.0,3.610591411590576,-8905.2783203125,134.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.57421875,18000.0,0.0,0.0,0.2055603116750717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198626935482025,0.3198674321174621,-4.739576525025768e-06,0.0,0.0002086175809381,0.0,0.0,14.930564880371094,0.0,0.0,0.0,0.3141979873180389,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878052711486816,-2062.755126953125,304.145751953125,0.8014354109764099,0.1451332867145538,0.131098672747612,293.0756225585937,297.1499938964844,293.1499938964844,0.1701181232929229,-3690.44677734375,304.1476745605469,0.9609559774398804,0.2471184730529785,0.2345125079154968,292.9936828613281,297.1499938964844,293.1499938964844,0.1215943470597267,-2084.276611328125,304.1417236328125,0.8721029758453369,0.1891240328550338,0.1325074881315231,293.009765625,297.1499938964844,293.1499938964844,0.1451531946659088,-3252.07275390625,304.14263916015625,0.916304886341095,0.2180022597312927,0.2067354619503021,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553657382726,-2262.657958984375,299.3334655761719,0.5570374131202698,0.050000000745058,0.2285924553871154,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,281.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242794632911682,0.9995598196983336,0.9995598196983336,0.9999166131019592,1.0,-1.1202385425567627,0.4856591522693634,0.6345793604850769,0.2121620774269104,0.0,0.0,0.4055817127227783,28.698183059692383,25.0,3.610591411590576,-8905.2783203125,134.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.57421875,18000.0,0.0,0.0,0.2055603116750717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198626935482025,0.3198674321174621,-4.739576525025768e-06,0.0,0.0002086175809381,0.0,0.0,14.930564880371094,0.0,0.0,0.0,0.3141979873180389,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879758447408676,-2065.861083984375,304.1462097167969,0.8059808611869812,0.1453583836555481,0.1313042193651199,293.0809020996094,297.1499938964844,293.1499938964844,0.170034110546112,-3688.848388671875,304.14825439453125,0.9657539129257202,0.2470214962959289,0.2344233989715576,293.0004272460937,297.1499938964844,293.1499938964844,0.1221224665641784,-2091.4619140625,304.14227294921875,0.8775638341903687,0.1897770762443542,0.1329716891050338,293.01617431640625,297.1499938964844,293.1499938964844,0.1455892324447631,-3259.763671875,304.1431884765625,0.9224708676338196,0.2185214161872863,0.2072359025478363,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392492011189,-2257.9482421875,299.3218688964844,0.5603922605514526,0.050000000745058,0.2284856736660003,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,281.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235821932554245,0.9994497895240784,0.9994497895240784,1.0,1.0,-1.1214081048965454,0.4861778318881988,0.635230302810669,0.2124551683664322,0.0,0.0,0.4045978188514709,28.144027709960938,25.0,3.295649290084839,-8908.2275390625,133.71458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.205476313829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318741112947464,0.3187458217144012,-4.73589398097829e-06,0.0,0.0002085323358187,0.0,0.0,14.859278678894045,0.0,0.0,0.0,0.3139069676399231,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.088110938668251,-2068.3125,304.14666748046875,0.8098251223564148,0.1455335617065429,0.1314661502838134,293.0860900878906,297.1499938964844,293.1499938964844,0.1699131727218628,-3686.623291015625,304.1487731933594,0.9697308540344238,0.2468778938055038,0.2342911809682846,293.007080078125,297.1499938964844,293.1499938964844,0.1226012706756591,-2097.96630859375,304.142822265625,0.8823925256729126,0.1903641670942306,0.1333905160427093,293.0224914550781,297.1499938964844,293.1499938964844,0.1459765583276748,-3266.58251953125,304.14373779296875,0.92791485786438,0.2189777642488479,0.2076776176691055,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227512873709,-2253.15478515625,299.30914306640625,0.5633124709129333,0.050000000745058,0.2283955961465835,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,281.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229889631271362,0.9992607235908508,0.9992607235908508,1.0,1.0,-1.1223686933517456,0.4866034686565399,0.6357652544975281,0.2126966416835785,0.0,0.0,0.403569221496582,27.67618751525879,25.0,2.85982632637024,-8909.0234375,133.07296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.205309048295021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175525367259979,0.3175572752952575,-4.731925400847104e-06,0.0,0.0002083625877276,0.0,0.0,14.783723831176758,0.0,0.0,0.0,0.3135983347892761,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.088285207748413,-2071.4453125,304.1474609375,0.8157071471214294,0.1457492709159851,0.1316725015640258,293.0960998535156,297.1499938964844,293.1499938964844,0.1695736795663833,-3680.517333984375,304.1497497558594,0.9756671786308287,0.2464669197797775,0.233913317322731,293.02001953125,297.1499938964844,293.1499938964844,0.1234237477183342,-2109.1162109375,304.1438293457031,0.8903215527534485,0.1913586556911468,0.134104698896408,293.03472900390625,297.1499938964844,293.1499938964844,0.1466195434331894,-3277.8720703125,304.1447448730469,0.93671053647995,0.2197212725877761,0.2084036320447921,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886299565434,-2243.3017578125,299.2806091308594,0.5680046081542969,0.050000000745058,0.2282560020685196,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,281.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220484763383865,0.9988826513290404,0.9988826513290404,1.0,1.0,-1.1237242221832275,0.487200915813446,0.6365233063697815,0.21303790807724,0.0,0.0,0.4014244079589844,26.9495849609375,25.0,1.933420300483704,-8905.0517578125,132.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.2047521770000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150591254234314,0.315063863992691,-4.723470738099422e-06,0.0,0.0002077974349958,0.0,0.0,14.625444412231444,0.0,0.0,0.0,0.3129503726959228,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.088285207748413,-2071.4453125,304.1474609375,0.8157071471214294,0.1457492709159851,0.1316725015640258,293.0960998535156,297.1499938964844,293.1499938964844,0.1695736795663833,-3680.517333984375,304.1497497558594,0.9756671786308287,0.2464669197797775,0.233913317322731,293.02001953125,297.1499938964844,293.1499938964844,0.1234237477183342,-2109.1162109375,304.1438293457031,0.8903215527534485,0.1913586556911468,0.134104698896408,293.03472900390625,297.1499938964844,293.1499938964844,0.1466195434331894,-3277.8720703125,304.1447448730469,0.93671053647995,0.2197212725877761,0.2084036320447921,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886299565434,-2243.3017578125,299.2806091308594,0.5680046081542969,0.050000000745058,0.2282560020685196,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,281.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220484763383865,0.9988826513290404,0.9988826513290404,1.0,1.0,-1.1237242221832275,0.487200915813446,0.6365233063697815,0.21303790807724,0.0,0.0,0.4014244079589844,26.9495849609375,25.0,1.933420300483704,-8905.0517578125,132.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.2047521770000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150591254234314,0.315063863992691,-4.723470738099422e-06,0.0,0.0002077974349958,0.0,0.0,14.625444412231444,0.0,0.0,0.0,0.3129503726959228,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437916636467,-2072.444091796875,304.1482238769531,0.8197050094604492,0.1458030641078949,0.1317373216152191,293.1055908203125,297.1499938964844,293.1499938964844,0.1691175997257232,-3672.4306640625,304.15057373046875,0.9794747829437256,0.2459075599908828,0.2333999425172805,293.0324401855469,297.1499938964844,293.1499938964844,0.1240809857845306,-2118.001708984375,304.144775390625,0.8962054252624512,0.1921347677707672,0.1346687823534011,293.0464782714844,297.1499938964844,293.1499938964844,0.1471029371023178,-3286.3232421875,304.14569091796875,0.9430232048034668,0.2202603220939636,0.208939790725708,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529230490326,-2233.047119140625,299.24835205078125,0.5713886618614197,0.050000000745058,0.2281590104103088,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,281.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213534414768219,0.9985045194625854,0.9985045194625854,1.0,1.0,-1.1243903636932373,0.4874887466430664,0.6369015574455261,0.2132063955068588,0.0,0.0,0.3992257416248321,26.44105529785156,25.0,1.0400251150131226,-8894.447265625,131.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.2039440423250198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124911487102508,0.3124958574771881,-4.714680926554138e-06,0.0,0.0002069772745016,0.0,0.0,14.46304416656494,0.0,0.0,0.0,0.3122843503952026,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437916636467,-2072.444091796875,304.1482238769531,0.8197050094604492,0.1458030641078949,0.1317373216152191,293.1055908203125,297.1499938964844,293.1499938964844,0.1691175997257232,-3672.4306640625,304.15057373046875,0.9794747829437256,0.2459075599908828,0.2333999425172805,293.0324401855469,297.1499938964844,293.1499938964844,0.1240809857845306,-2118.001708984375,304.144775390625,0.8962054252624512,0.1921347677707672,0.1346687823534011,293.0464782714844,297.1499938964844,293.1499938964844,0.1471029371023178,-3286.3232421875,304.14569091796875,0.9430232048034668,0.2202603220939636,0.208939790725708,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529230490326,-2233.047119140625,299.24835205078125,0.5713886618614197,0.050000000745058,0.2281590104103088,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,281.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213534414768219,0.9985045194625854,0.9985045194625854,1.0,1.0,-1.1243903636932373,0.4874887466430664,0.6369015574455261,0.2132063955068588,0.0,0.0,0.3992257416248321,26.44105529785156,25.0,1.0400251150131226,-8894.447265625,131.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.2039440423250198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124911487102508,0.3124958574771881,-4.714680926554138e-06,0.0,0.0002069772745016,0.0,0.0,14.46304416656494,0.0,0.0,0.0,0.3122843503952026,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882986932992935,-2071.529541015625,304.1488952636719,0.8222453594207764,0.1457131057977676,0.1316757947206497,293.1145324707031,297.1499938964844,293.1499938964844,0.168556272983551,-3662.548095703125,304.1513366699219,0.9816888570785522,0.2452150881290435,0.2327646017074585,293.04425048828125,297.1499938964844,293.1499938964844,0.1245878636837005,-2124.833251953125,304.14569091796875,0.9003840684890747,0.1927144080400467,0.1350973397493362,293.0576477050781,297.1499938964844,293.1499938964844,0.147441416978836,-3292.202880859375,304.14654541015625,0.9473255276679992,0.2206155806779861,0.2093048989772796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155714258551,-2222.34765625,299.2127685546875,0.5737276077270508,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,281.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208247929811477,0.9981486201286316,0.9981486201286316,1.0,1.0,-1.1244282722473145,0.4874947965145111,0.6369335055351257,0.2132181078195572,0.0,0.0,0.3970392942428589,26.09297752380371,25.0,0.2981966733932495,-8878.17578125,130.5834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2029417306184768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099346756935119,0.3099393844604492,-4.705892933998257e-06,0.0,0.0002059600519714,0.0,0.0,14.302120208740234,0.0,0.0,0.0,0.3116234242916107,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882986932992935,-2071.529541015625,304.1488952636719,0.8222453594207764,0.1457131057977676,0.1316757947206497,293.1145324707031,297.1499938964844,293.1499938964844,0.168556272983551,-3662.548095703125,304.1513366699219,0.9816888570785522,0.2452150881290435,0.2327646017074585,293.04425048828125,297.1499938964844,293.1499938964844,0.1245878636837005,-2124.833251953125,304.14569091796875,0.9003840684890747,0.1927144080400467,0.1350973397493362,293.0576477050781,297.1499938964844,293.1499938964844,0.147441416978836,-3292.202880859375,304.14654541015625,0.9473255276679992,0.2206155806779861,0.2093048989772796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155714258551,-2222.34765625,299.2127685546875,0.5737276077270508,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,281.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208247929811477,0.9981486201286316,0.9981486201286316,1.0,1.0,-1.1244282722473145,0.4874947965145111,0.6369335055351257,0.2132181078195572,0.0,0.0,0.3970392942428589,26.09297752380371,25.0,0.2981966733932495,-8878.17578125,130.5834503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2029417306184768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099346756935119,0.3099393844604492,-4.705892933998257e-06,0.0,0.0002059600519714,0.0,0.0,14.302120208740234,0.0,0.0,0.0,0.3116234242916107,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881574526429176,-2068.83837890625,304.14947509765625,0.8236088752746582,0.1454919725656509,0.1314982324838638,293.1229858398437,297.1499938964844,293.1499938964844,0.1678951978683471,-3650.953125,304.1519775390625,0.98267263174057,0.2443990558385849,0.2320152819156646,293.0555114746094,297.1499938964844,293.1499938964844,0.1249532625079155,-2129.7353515625,304.1465148925781,0.903143584728241,0.1931122094392776,0.1353999972343444,293.0682678222656,297.1499938964844,293.1499938964844,0.1476430743932724,-3295.655517578125,304.1473693847656,0.9500157833099364,0.220800369977951,0.2095107436180114,293.1962585449219,297.1499938964844,293.1499938964844,0.006176495924592,-2211.152099609375,299.174072265625,0.5752320885658264,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,281.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204065918922424,0.9977927207946776,0.9977927207946776,1.0,1.0,-1.123876690864563,0.4872357845306396,0.6366409659385681,0.213082730770111,0.0,0.0,0.3949030637741089,25.86521339416504,28.0,-0.2245879024267196,-8856.873046875,130.00479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.201797142624855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074432611465454,0.3074479401111603,-4.697333679359872e-06,0.0,0.0002047984453383,0.0,0.0,14.14612102508545,0.0,0.0,0.0,0.3109819591045379,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881574526429176,-2068.83837890625,304.14947509765625,0.8236088752746582,0.1454919725656509,0.1314982324838638,293.1229858398437,297.1499938964844,293.1499938964844,0.1678951978683471,-3650.953125,304.1519775390625,0.98267263174057,0.2443990558385849,0.2320152819156646,293.0555114746094,297.1499938964844,293.1499938964844,0.1249532625079155,-2129.7353515625,304.1465148925781,0.903143584728241,0.1931122094392776,0.1353999972343444,293.0682678222656,297.1499938964844,293.1499938964844,0.1476430743932724,-3295.655517578125,304.1473693847656,0.9500157833099364,0.220800369977951,0.2095107436180114,293.1962585449219,297.1499938964844,293.1499938964844,0.006176495924592,-2211.152099609375,299.174072265625,0.5752320885658264,0.050000000745058,0.228052332997322,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,281.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204065918922424,0.9977927207946776,0.9977927207946776,1.0,1.0,-1.123876690864563,0.4872357845306396,0.6366409659385681,0.213082730770111,0.0,0.0,0.3949030637741089,25.86521339416504,28.0,-0.2245879024267196,-8856.873046875,130.00479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.201797142624855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074432611465454,0.3074479401111603,-4.697333679359872e-06,0.0,0.0002047984453383,0.0,0.0,14.14612102508545,0.0,0.0,0.0,0.3109819591045379,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880607590079307,-2067.013916015625,304.1497497558594,0.8220556378364563,0.1453351080417633,0.1313781440258026,293.1270446777344,297.1499938964844,293.1499938964844,0.1675377041101455,-3644.695556640625,304.1522827148437,0.9806937575340272,0.2439470738172531,0.231609970331192,293.0609130859375,297.1499938964844,293.1499938964844,0.1250940412282943,-2131.618408203125,304.1468811035156,0.9018099308013916,0.1932469606399536,0.1355142891407013,293.0733642578125,297.1499938964844,293.1499938964844,0.1477037519216537,-3296.67431640625,304.1477355957031,0.9483047723770142,0.2208325266838073,0.2095672935247421,293.20086669921875,297.1499938964844,293.1499938964844,0.0061577050946652,-2205.7958984375,299.1536560058594,0.5740715265274048,0.050000000745058,0.2280841916799545,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,281.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206902801990509,0.9976147413253784,0.9976147413253784,1.0,1.0,-1.1234893798828125,0.4870564937591553,0.636432945728302,0.2129863053560257,0.0,0.0,0.3938638567924499,26.030122756958008,28.0,-0.5156763195991516,-8844.8505859375,130.21974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96875,18000.0,0.0,0.0,0.2011875063180923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062318861484527,0.30623659491539,-4.693180471804226e-06,0.0,0.0002041797415586,0.0,0.0,14.070584297180176,0.0,0.0,0.0,0.3106711506843567,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879474505782127,-2064.885009765625,304.1499938964844,0.8189734220504761,0.1451463103294372,0.1312370151281356,293.1309814453125,297.1499938964844,293.1499938964844,0.1671639829874038,-3638.161865234375,304.15252685546875,0.9769349694252014,0.2434650361537933,0.2311842292547226,293.0661926269531,297.1499938964844,293.1499938964844,0.1252084225416183,-2133.14453125,304.1472473144531,0.8986369371414185,0.1933385282754898,0.1356041878461837,293.078369140625,297.1499938964844,293.1499938964844,0.1477394849061966,-3297.2548828125,304.1480712890625,0.9444807767868042,0.2208241373300552,0.2095933556556701,293.2054138183594,297.1499938964844,293.1499938964844,0.0061395000666379,-2200.635986328125,299.1324768066406,0.5716059803962708,0.050000000745058,0.2281529158353805,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,281.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212273925542831,0.9974456429481506,0.9974456429481506,1.0,1.0,-1.1230307817459106,0.4868450462818146,0.6361857056617737,0.2128728926181793,0.0,0.0,0.3928678333759308,26.390918731689453,31.0,-0.8986266851425171,-8832.1328125,130.79029846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.2005614042282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050601184368133,0.3050648272037506,-4.689141860581003e-06,0.0,0.0002035443321801,0.0,0.0,13.997639656066896,0.0,0.0,0.0,0.3103710114955902,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659899950027,-2059.614501953125,304.1504821777344,0.8095391392707825,0.1446785628795623,0.1308886706829071,293.1385192871094,297.1499938964844,293.1499938964844,0.1663600206375122,-3624.11474609375,304.15301513671875,0.9652433395385742,0.2424147129058838,0.2302675992250442,293.07635498046875,297.1499938964844,293.1499938964844,0.125353142619133,-2135.05517578125,304.1479187011719,0.8886202573776245,0.1933985948562622,0.1357095688581466,293.08795166015625,297.1499938964844,293.1499938964844,0.1477301865816116,-3296.9853515625,304.14874267578125,0.9323744773864746,0.2206913977861404,0.2095517516136169,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038914136588,-2190.581787109375,299.0880126953125,0.5640630125999451,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,281.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229318916797638,0.9971074461936952,0.9971074461936952,1.0,1.0,-1.1218531131744385,0.4863049387931824,0.6355481743812561,0.212582066655159,0.0,0.0,0.3910016715526581,27.54931831359864,34.0,-1.298519253730774,-8805.0947265625,132.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1992846727371215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028756380081177,0.3028803169727325,-4.681577138399007e-06,0.0,0.0002022486150963,0.0,0.0,13.862025260925291,0.0,0.0,0.0,0.3098118901252746,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659899950027,-2059.614501953125,304.1504821777344,0.8095391392707825,0.1446785628795623,0.1308886706829071,293.1385192871094,297.1499938964844,293.1499938964844,0.1663600206375122,-3624.11474609375,304.15301513671875,0.9652433395385742,0.2424147129058838,0.2302675992250442,293.07635498046875,297.1499938964844,293.1499938964844,0.125353142619133,-2135.05517578125,304.1479187011719,0.8886202573776245,0.1933985948562622,0.1357095688581466,293.08795166015625,297.1499938964844,293.1499938964844,0.1477301865816116,-3296.9853515625,304.14874267578125,0.9323744773864746,0.2206913977861404,0.2095517516136169,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038914136588,-2190.581787109375,299.0880126953125,0.5640630125999451,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,281.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229318916797638,0.9971074461936952,0.9971074461936952,1.0,1.0,-1.1218531131744385,0.4863049387931824,0.6355481743812561,0.212582066655159,0.0,0.0,0.3910016715526581,27.54931831359864,34.0,-1.298519253730774,-8805.0947265625,132.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21484375,18000.0,0.0,0.0,0.1992846727371215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028756380081177,0.3028803169727325,-4.681577138399007e-06,0.0,0.0002022486150963,0.0,0.0,13.862025260925291,0.0,0.0,0.0,0.3098118901252746,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873113647103309,-2052.987548828125,304.1509094238281,0.7967145442962646,0.1440982967615127,0.1304550468921661,293.1456604003906,297.1499938964844,293.1499938964844,0.1654770672321319,-3608.68505859375,304.15350341796875,0.9489744901657104,0.2412548065185547,0.229264810681343,293.0860290527344,297.1499938964844,293.1499938964844,0.1253852248191833,-2135.43017578125,304.1485595703125,0.8755366206169128,0.1933026760816574,0.1357182711362838,293.0970764160156,297.1499938964844,293.1499938964844,0.1476113349199295,-3294.766357421875,304.1493530273437,0.9164601564407348,0.2204112261533737,0.2093876898288726,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686231590807,-2180.62890625,299.0408935546875,0.5542903542518616,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,281.4028625488281,293.2226257324219,291.1634216308594,1.0,0.2252993583679199,0.9967692494392396,0.9967692494392396,1.0,1.0,-1.1203144788742063,0.485601931810379,0.6347125768661499,0.2122033387422561,0.0,0.0,0.3892615139484405,29.18251037597656,37.0,-1.319291114807129,-8775.55859375,135.40765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980085521936416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008612990379333,0.3008659780025482,-4.674675892601954e-06,0.0,0.0002009535091929,0.0,0.0,13.73772144317627,0.0,0.0,0.0,0.3092990815639496,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873113647103309,-2052.987548828125,304.1509094238281,0.7967145442962646,0.1440982967615127,0.1304550468921661,293.1456604003906,297.1499938964844,293.1499938964844,0.1654770672321319,-3608.68505859375,304.15350341796875,0.9489744901657104,0.2412548065185547,0.229264810681343,293.0860290527344,297.1499938964844,293.1499938964844,0.1253852248191833,-2135.43017578125,304.1485595703125,0.8755366206169128,0.1933026760816574,0.1357182711362838,293.0970764160156,297.1499938964844,293.1499938964844,0.1476113349199295,-3294.766357421875,304.1493530273437,0.9164601564407348,0.2204112261533737,0.2093876898288726,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686231590807,-2180.62890625,299.0408935546875,0.5542903542518616,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,281.4028625488281,293.2226257324219,291.1634216308594,1.0,0.2252993583679199,0.9967692494392396,0.9967692494392396,1.0,1.0,-1.1203144788742063,0.485601931810379,0.6347125768661499,0.2122033387422561,0.0,0.0,0.3892615139484405,29.18251037597656,37.0,-1.319291114807129,-8775.55859375,135.40765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980085521936416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008612990379333,0.3008659780025482,-4.674675892601954e-06,0.0,0.0002009535091929,0.0,0.0,13.73772144317627,0.0,0.0,0.0,0.3092990815639496,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868868604302406,-2045.0640869140625,304.1513061523437,0.7824720144271851,0.143415093421936,0.1299408376216888,293.1524353027344,297.1499938964844,293.1499938964844,0.1645167917013168,-3591.8935546875,304.1539306640625,0.9298047423362732,0.2399928718805313,0.2281786501407623,293.09521484375,297.1499938964844,293.1499938964844,0.1253086626529693,-2134.32275390625,304.149169921875,0.8612160682678223,0.1930613368749618,0.1356345862150192,293.1057434082031,297.1499938964844,293.1499938964844,0.1473862081766128,-3290.652587890625,304.1499328613281,0.9000032544136047,0.2199932783842086,0.2091060280799865,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330769047141,-2170.5732421875,298.9913024902344,0.5435701608657837,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,281.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281497120857238,0.9964443445205688,0.9964443445205688,1.0,1.0,-1.118410587310791,0.4847340583801269,0.6336765289306641,0.211737185716629,0.0,0.0,0.3876216411590576,31.18236541748047,40.0,-1.135395646095276,-8743.51953125,138.7124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967640966176986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989813387393951,0.29898601770401,-4.668310793931596e-06,0.0,0.0001996905484702,0.0,0.0,13.62238311767578,0.0,0.0,0.0,0.3088232278823852,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868868604302406,-2045.0640869140625,304.1513061523437,0.7824720144271851,0.143415093421936,0.1299408376216888,293.1524353027344,297.1499938964844,293.1499938964844,0.1645167917013168,-3591.8935546875,304.1539306640625,0.9298047423362732,0.2399928718805313,0.2281786501407623,293.09521484375,297.1499938964844,293.1499938964844,0.1253086626529693,-2134.32275390625,304.149169921875,0.8612160682678223,0.1930613368749618,0.1356345862150192,293.1057434082031,297.1499938964844,293.1499938964844,0.1473862081766128,-3290.652587890625,304.1499328613281,0.9000032544136047,0.2199932783842086,0.2091060280799865,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330769047141,-2170.5732421875,298.9913024902344,0.5435701608657837,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,281.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281497120857238,0.9964443445205688,0.9964443445205688,1.0,1.0,-1.118410587310791,0.4847340583801269,0.6336765289306641,0.211737185716629,0.0,0.0,0.3876216411590576,31.18236541748047,40.0,-1.135395646095276,-8743.51953125,138.7124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967640966176986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989813387393951,0.29898601770401,-4.668310793931596e-06,0.0,0.0001996905484702,0.0,0.0,13.62238311767578,0.0,0.0,0.0,0.3088232278823852,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863948762416839,-2035.8890380859373,304.1517028808594,0.7680327892303467,0.1426363587379455,0.1293498873710632,293.1588134765625,297.1499938964844,293.1499938964844,0.1634803712368011,-3573.752685546875,304.1543273925781,0.910161316394806,0.2386347949504852,0.2270116060972213,293.1039123535156,297.1499938964844,293.1499938964844,0.1251260787248611,-2131.766357421875,304.1497497558594,0.846858561038971,0.1926823109388351,0.1354617178440094,293.1139831542969,297.1499938964844,293.1499938964844,0.14705690741539,-3284.677734375,304.1505126953125,0.8839901089668274,0.2194446921348571,0.2087105214595794,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967790730297,-2160.253662109375,298.9393005371094,0.532809853553772,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,281.43218994140625,293.2397155761719,291.162109375,1.0,0.2313494980335235,0.9961193799972534,0.9961193799972534,1.0,1.0,-1.116139531135559,0.4836997985839844,0.6324397325515747,0.2111844271421432,0.0,0.0,0.3860432207584381,33.47015380859375,43.0,-0.8097825646400452,-8708.978515625,142.45391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955722272396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971952855587005,0.297199934720993,-4.662354967877036e-06,0.0,0.0001984809496207,0.0,0.0,13.51346492767334,0.0,0.0,0.0,0.3083739876747131,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863948762416839,-2035.8890380859373,304.1517028808594,0.7680327892303467,0.1426363587379455,0.1293498873710632,293.1588134765625,297.1499938964844,293.1499938964844,0.1634803712368011,-3573.752685546875,304.1543273925781,0.910161316394806,0.2386347949504852,0.2270116060972213,293.1039123535156,297.1499938964844,293.1499938964844,0.1251260787248611,-2131.766357421875,304.1497497558594,0.846858561038971,0.1926823109388351,0.1354617178440094,293.1139831542969,297.1499938964844,293.1499938964844,0.14705690741539,-3284.677734375,304.1505126953125,0.8839901089668274,0.2194446921348571,0.2087105214595794,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967790730297,-2160.253662109375,298.9393005371094,0.532809853553772,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,281.43218994140625,293.2397155761719,291.162109375,1.0,0.2313494980335235,0.9961193799972534,0.9961193799972534,1.0,1.0,-1.116139531135559,0.4836997985839844,0.6324397325515747,0.2111844271421432,0.0,0.0,0.3860432207584381,33.47015380859375,43.0,-0.8097825646400452,-8708.978515625,142.45391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955722272396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971952855587005,0.297199934720993,-4.662354967877036e-06,0.0,0.0001984809496207,0.0,0.0,13.51346492767334,0.0,0.0,0.0,0.3083739876747131,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861249789595604,-2030.8582763671875,304.1518859863281,0.761003315448761,0.1422140449285507,0.1290274113416671,293.161865234375,297.1499938964844,293.1499938964844,0.1629348993301391,-3564.197021484375,304.154541015625,0.901193618774414,0.2379222363233566,0.2263992577791214,293.1080627441406,297.1499938964844,293.1499938964844,0.1249968707561492,-2129.9697265625,304.1500244140625,0.8398903012275696,0.1924445033073425,0.135343536734581,293.117919921875,297.1499938964844,293.1499938964844,0.1468549072742462,-3281.021728515625,304.1507873535156,0.8761121034622192,0.2191245257854461,0.2084721326828003,293.2444152832031,297.1499938964844,293.1499938964844,0.005978244356811,-2154.958984375,298.91241455078125,0.527617335319519,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,281.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330443114042282,0.9959568977355956,0.9959568977355956,1.0,1.0,-1.1148699522018433,0.4831217527389526,0.6317481994628906,0.2108769565820694,0.0,0.0,0.3852639198303222,34.700294494628906,43.0,-0.6204527616500854,-8690.7861328125,144.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1949993222951889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963221669197082,0.2963268160820007,-4.659480055124732e-06,0.0,0.0001978995132958,0.0,0.0,13.46046543121338,0.0,0.0,0.0,0.3081554770469665,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858402401208877,-2025.5528564453125,304.15203857421875,0.754192054271698,0.1417714953422546,0.1286882311105728,293.1648254394531,297.1499938964844,293.1499938964844,0.1623724102973938,-3554.336669921875,304.1547241210937,0.8926708698272705,0.2371889054775238,0.2257689088582992,293.1121520996094,297.1499938964844,293.1499938964844,0.1248439028859138,-2127.847900390625,304.1502990722656,0.833109974861145,0.1921766549348831,0.1352054923772812,293.12176513671875,297.1499938964844,293.1499938964844,0.1466294825077057,-3276.9462890625,304.1510314941406,0.8684332370758057,0.2187757939100265,0.2082083225250244,293.24853515625,297.1499938964844,293.1499938964844,0.0059594144113361,-2149.56103515625,298.8849792480469,0.5226210355758667,0.050000000745058,0.2299724221229553,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,281.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347859144210815,0.9958038926124572,0.9958038926124572,1.0,1.0,-1.1135151386260986,0.4825051426887512,0.6310100555419922,0.2105502933263778,0.0,0.0,0.3844844698905945,35.97770690917969,46.0,-0.4229053556919098,-8672.0078125,146.49984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944419890642166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29545459151268,0.2954592406749725,-4.65664743387606e-06,0.0,0.0001973339094547,0.0,0.0,13.407958984375,0.0,0.0,0.0,0.3079390227794647,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270647883415,-2014.1346435546875,304.1523742675781,0.7413133382797241,0.1408280730247497,0.1279609203338623,293.1705017089844,297.1499938964844,293.1499938964844,0.1611972153186798,-3533.714599609375,304.1551208496094,0.8762776851654053,0.2356619238853454,0.2244549840688705,293.11993408203125,297.1499938964844,293.1499938964844,0.1244676485657692,-2122.639892578125,304.1508178710937,0.8200088143348694,0.1915530711412429,0.1348706185817718,293.1291198730469,297.1499938964844,293.1499938964844,0.1461091786623001,-3267.549072265625,304.15155029296875,0.8538392782211304,0.2179947644472122,0.2076053172349929,293.256591796875,297.1499938964844,293.1499938964844,0.005920760333538,-2138.416259765625,298.8284912109375,0.513308048248291,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,281.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383759468793869,0.9954978823661804,0.9954978823661804,1.0,1.0,-1.1105501651763916,0.4811553657054901,0.6293948292732239,0.209839716553688,0.0,0.0,0.3829058706760406,38.65472030639648,49.0,-0.0164258535951375,-8632.693359375,150.75234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933737248182296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937146425247192,0.2937192916870117,-4.651038580050226e-06,0.0,0.0001962497481144,0.0,0.0,13.303128242492676,0.0,0.0,0.0,0.3075071275234222,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270647883415,-2014.1346435546875,304.1523742675781,0.7413133382797241,0.1408280730247497,0.1279609203338623,293.1705017089844,297.1499938964844,293.1499938964844,0.1611972153186798,-3533.714599609375,304.1551208496094,0.8762776851654053,0.2356619238853454,0.2244549840688705,293.11993408203125,297.1499938964844,293.1499938964844,0.1244676485657692,-2122.639892578125,304.1508178710937,0.8200088143348694,0.1915530711412429,0.1348706185817718,293.1291198730469,297.1499938964844,293.1499938964844,0.1461091786623001,-3267.549072265625,304.15155029296875,0.8538392782211304,0.2179947644472122,0.2076053172349929,293.256591796875,297.1499938964844,293.1499938964844,0.005920760333538,-2138.416259765625,298.8284912109375,0.513308048248291,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,281.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383759468793869,0.9954978823661804,0.9954978823661804,1.0,1.0,-1.1105501651763916,0.4811553657054901,0.6293948292732239,0.209839716553688,0.0,0.0,0.3829058706760406,38.65472030639648,49.0,-0.0164258535951375,-8632.693359375,150.75234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37890625,18000.0,0.0,0.0,0.1933737248182296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937146425247192,0.2937192916870117,-4.651038580050226e-06,0.0,0.0001962497481144,0.0,0.0,13.303128242492676,0.0,0.0,0.0,0.3075071275234222,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588743686676,-2001.702392578125,304.1527099609375,0.7293701171875,0.1398122608661651,0.1271721571683883,293.17584228515625,297.1499938964844,293.1499938964844,0.159958615899086,-3511.9482421875,304.1554870605469,0.8610295057296753,0.2340593785047531,0.2230736166238784,293.1272888183594,297.1499938964844,293.1499938964844,0.1240019127726554,-2116.20361328125,304.1513366699219,0.8070582747459412,0.190818503499031,0.134460911154747,293.1361083984375,297.1499938964844,293.1499938964844,0.145500436425209,-3256.5615234375,304.1520690917969,0.8403849005699158,0.2171081006526947,0.2069061994552612,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806370943784,-2126.754638671875,298.7698059082031,0.5049469470977783,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,281.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420573979616165,0.9951918721199036,0.9951918721199036,1.0,1.0,-1.1072558164596558,0.479654848575592,0.6276009678840637,0.2090571075677871,0.0,0.0,0.3812693953514099,41.4631462097168,37.0,0.3807441890239715,-8591.08984375,155.1367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923607736825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919329702854156,0.2919375896453857,-4.645388798962813e-06,0.0,0.0001952217280631,0.0,0.0,13.196415901184082,0.0,0.0,0.0,0.3070677518844604,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588743686676,-2001.702392578125,304.1527099609375,0.7293701171875,0.1398122608661651,0.1271721571683883,293.17584228515625,297.1499938964844,293.1499938964844,0.159958615899086,-3511.9482421875,304.1554870605469,0.8610295057296753,0.2340593785047531,0.2230736166238784,293.1272888183594,297.1499938964844,293.1499938964844,0.1240019127726554,-2116.20361328125,304.1513366699219,0.8070582747459412,0.190818503499031,0.134460911154747,293.1361083984375,297.1499938964844,293.1499938964844,0.145500436425209,-3256.5615234375,304.1520690917969,0.8403849005699158,0.2171081006526947,0.2069061994552612,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806370943784,-2126.754638671875,298.7698059082031,0.5049469470977783,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,281.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420573979616165,0.9951918721199036,0.9951918721199036,1.0,1.0,-1.1072558164596558,0.479654848575592,0.6276009678840637,0.2090571075677871,0.0,0.0,0.3812693953514099,41.4631462097168,37.0,0.3807441890239715,-8591.08984375,155.1367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923607736825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919329702854156,0.2919375896453857,-4.645388798962813e-06,0.0,0.0001952217280631,0.0,0.0,13.196415901184082,0.0,0.0,0.0,0.3070677518844604,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837344154715538,-1986.345703125,304.1531677246094,0.7297932505607605,0.138762816786766,0.1262097954750061,293.18072509765625,297.1499938964844,293.1499938964844,0.1585361510515213,-3486.84765625,304.1560363769531,0.8617140054702759,0.2324105054140091,0.2215013355016708,293.1341247558594,297.1499938964844,293.1499938964844,0.1233369410037994,-2106.99072265625,304.1520080566406,0.8084671497344971,0.1900068372488021,0.1338876336812973,293.142578125,297.1499938964844,293.1499938964844,0.1446869075298309,-3241.831298828125,304.1527404785156,0.841721773147583,0.2161464244127273,0.2059888541698455,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199814520776,-2108.3662109375,298.7097473144531,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,281.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400497496128082,0.9949031472206116,0.9949031472206116,1.0,1.0,-1.1022891998291016,0.4773932099342346,0.6248959898948669,0.2078934013843536,0.0,0.0,0.379369169473648,40.79426193237305,25.0,2.754002809524536,-8541.9228515625,152.50001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1913838535547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899911403656006,0.289995789527893,-4.639505277737044e-06,0.0,0.0001942302769748,0.0,0.0,13.081270217895508,0.0,0.0,0.0,0.3065930604934692,4.0,0.0,1.0
