time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837344154715538,-1986.345703125,304.1531677246094,0.7297932505607605,0.138762816786766,0.1262097954750061,293.18072509765625,297.1499938964844,293.1499938964844,0.1585361510515213,-3486.84765625,304.1560363769531,0.8617140054702759,0.2324105054140091,0.2215013355016708,293.1341247558594,297.1499938964844,293.1499938964844,0.1233369410037994,-2106.99072265625,304.1520080566406,0.8084671497344971,0.1900068372488021,0.1338876336812973,293.142578125,297.1499938964844,293.1499938964844,0.1446869075298309,-3241.831298828125,304.1527404785156,0.841721773147583,0.2161464244127273,0.2059888541698455,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199814520776,-2108.3662109375,298.7097473144531,0.5066190361976624,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,281.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400497496128082,0.9949031472206116,0.9949031472206116,1.0,1.0,-1.1022891998291016,0.4773932099342346,0.6248959898948669,0.2078934013843536,0.0,0.0,0.379369169473648,40.79426193237305,25.0,2.754002809524536,-8541.9228515625,152.50001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1913838535547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899911403656006,0.289995789527893,-4.639505277737044e-06,0.0,0.0001942302769748,0.0,0.0,13.081270217895508,0.0,0.0,0.0,0.3065930604934692,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828079208731651,-1969.0943603515625,304.1536560058594,0.7410125732421875,0.1377237290143966,0.1251449882984161,293.1850891113281,297.1499938964844,293.1499938964844,0.1569767147302627,-3459.2509765625,304.1566162109375,0.8762789368629456,0.2307512015104293,0.2198014557361602,293.14031982421875,297.1499938964844,293.1499938964844,0.1225223615765571,-2095.690673828125,304.1526794433594,0.822190523147583,0.1891573816537857,0.1332007795572281,293.1484375,297.1499938964844,293.1499938964844,0.1437157690525055,-3224.2197265625,304.1534423828125,0.8560463786125183,0.2151468098163604,0.2049175500869751,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428693398833,-2084.428466796875,298.64898681640625,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,281.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339772135019302,0.9946144819259644,0.9946144819259644,1.0,1.0,-1.0960849523544312,0.4745684266090393,0.6215165257453918,0.2064511924982071,0.0,0.0,0.3768214583396911,37.264102935791016,25.0,4.462273597717285,-8481.3642578125,144.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903919577598571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874126136302948,0.2874172329902649,-4.632183845387772e-06,0.0,0.000193223633687,0.0,0.0,12.930335998535156,0.0,0.0,0.0,0.3059757947921753,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828079208731651,-1969.0943603515625,304.1536560058594,0.7410125732421875,0.1377237290143966,0.1251449882984161,293.1850891113281,297.1499938964844,293.1499938964844,0.1569767147302627,-3459.2509765625,304.1566162109375,0.8762789368629456,0.2307512015104293,0.2198014557361602,293.14031982421875,297.1499938964844,293.1499938964844,0.1225223615765571,-2095.690673828125,304.1526794433594,0.822190523147583,0.1891573816537857,0.1332007795572281,293.1484375,297.1499938964844,293.1499938964844,0.1437157690525055,-3224.2197265625,304.1534423828125,0.8560463786125183,0.2151468098163604,0.2049175500869751,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428693398833,-2084.428466796875,298.64898681640625,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,281.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339772135019302,0.9946144819259644,0.9946144819259644,1.0,1.0,-1.0960849523544312,0.4745684266090393,0.6215165257453918,0.2064511924982071,0.0,0.0,0.3768214583396911,37.264102935791016,25.0,4.462273597717285,-8481.3642578125,144.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903919577598571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874126136302948,0.2874172329902649,-4.632183845387772e-06,0.0,0.000193223633687,0.0,0.0,12.930335998535156,0.0,0.0,0.0,0.3059757947921753,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823532864451408,-1960.6500244140625,304.15380859375,0.746381402015686,0.1372022628784179,0.1246233060956001,293.18707275390625,297.1499938964844,293.1499938964844,0.1562031954526901,-3445.563232421875,304.1568298339844,0.8832389116287231,0.2299154847860336,0.2189572900533676,293.1431884765625,297.1499938964844,293.1499938964844,0.1221118867397308,-2090.005126953125,304.1529541015625,0.8284797072410583,0.1887159198522567,0.1328543871641159,293.1511535644531,297.1499938964844,293.1499938964844,0.1432273089885711,-3215.374755859375,304.1536865234375,0.8629681468009949,0.2146311998367309,0.2043783366680145,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053533382713,-2072.74609375,298.61798095703125,0.5225459337234497,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,281.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315574437379837,0.9944701194763184,0.9944701194763184,1.0,1.0,-1.0930477380752563,0.4731850326061249,0.6198627352714539,0.2057493031024933,0.0,0.0,0.3753840327262878,35.737972259521484,25.0,4.289228916168213,-8449.3359375,140.56031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1898721158504486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859231531620025,0.285927802324295,-4.627854650607333e-06,0.0,0.0001926960685523,0.0,0.0,12.843238830566406,0.0,0.0,0.0,0.3056195974349975,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819053798913955,-1952.3485107421875,304.1539306640625,0.7508753538131714,0.136668860912323,0.1241049915552139,293.1889953613281,297.1499938964844,293.1499938964844,0.1554407775402069,-3432.078857421875,304.1569519042969,0.8890393376350403,0.2290685772895813,0.2181163430213928,293.1459655761719,297.1499938964844,293.1499938964844,0.1217041984200477,-2084.3671875,304.15313720703125,0.8337399959564209,0.1882555782794952,0.1325050890445709,293.15380859375,297.1499938964844,293.1499938964844,0.1427435874938964,-3206.629150390625,304.1539001464844,0.8688344359397888,0.214098259806633,0.2038364261388778,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693567894399,-2061.56103515625,298.5863647460937,0.5271565914154053,0.050000000745058,0.2297520786523819,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,281.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293946593999862,0.9943487048149108,0.9943487048149108,1.0,1.0,-1.090076923370361,0.4718301892280578,0.6182466745376587,0.2050702720880508,0.0,0.0,0.3739298582077026,34.50104522705078,25.0,3.3636703491210938,-8417.1494140625,137.48313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1893311291933059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843710780143738,0.2843756973743438,-4.6232166823756415e-06,0.0,0.0001921470247907,0.0,0.0,12.752422332763672,0.0,0.0,0.0,0.3052480220794678,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810015350580215,-1935.6341552734373,304.1541442871094,0.7583093643188477,0.1355635970830917,0.1230529621243476,293.1926574707031,297.1499938964844,293.1499938964844,0.1539161056280136,-3405.098876953125,304.1571960449219,0.8985771536827087,0.2273371666669845,0.2164196372032165,293.1513061523437,297.1499938964844,293.1499938964844,0.1208682060241699,-2072.814453125,304.15350341796875,0.8425309658050537,0.1872762441635131,0.1317803412675857,293.1588439941406,297.1499938964844,293.1499938964844,0.141759380698204,-3188.84619140625,304.1542358398437,0.878685474395752,0.2129773199558258,0.2027209550142288,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995378643274,-2039.8531494140625,298.5213928222656,0.535214900970459,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,281.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257485091686248,0.994105875492096,0.994105875492096,1.0,1.0,-1.0841398239135742,0.4691191613674164,0.6150206923484802,0.2037282437086105,0.0,0.0,0.3710025548934936,32.518768310546875,25.0,2.036489486694336,-8353.9140625,132.2841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.188181385397911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281263917684555,0.2812685370445251,-4.613706096279202e-06,0.0,0.00019098019402,0.0,0.0,12.570880889892578,0.0,0.0,0.0,0.3045017123222351,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810015350580215,-1935.6341552734373,304.1541442871094,0.7583093643188477,0.1355635970830917,0.1230529621243476,293.1926574707031,297.1499938964844,293.1499938964844,0.1539161056280136,-3405.098876953125,304.1571960449219,0.8985771536827087,0.2273371666669845,0.2164196372032165,293.1513061523437,297.1499938964844,293.1499938964844,0.1208682060241699,-2072.814453125,304.15350341796875,0.8425309658050537,0.1872762441635131,0.1317803412675857,293.1588439941406,297.1499938964844,293.1499938964844,0.141759380698204,-3188.84619140625,304.1542358398437,0.878685474395752,0.2129773199558258,0.2027209550142288,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995378643274,-2039.8531494140625,298.5213928222656,0.535214900970459,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,281.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257485091686248,0.994105875492096,0.994105875492096,1.0,1.0,-1.0841398239135742,0.4691191613674164,0.6150206923484802,0.2037282437086105,0.0,0.0,0.3710025548934936,32.518768310546875,25.0,2.036489486694336,-8353.9140625,132.2841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.188181385397911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281263917684555,0.2812685370445251,-4.613706096279202e-06,0.0,0.00019098019402,0.0,0.0,12.570880889892578,0.0,0.0,0.0,0.3045017123222351,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.080075167119503,-1918.5400390625,304.154296875,0.7637614607810974,0.1344080120325088,0.1219744756817817,293.19610595703125,297.1499938964844,293.1499938964844,0.1523720324039459,-3377.72900390625,304.1573486328125,0.905608892440796,0.2255538702011108,0.2146943658590316,293.1563415527344,297.1499938964844,293.1499938964844,0.1199902966618537,-2060.67529296875,304.1537780761719,0.8492000699043274,0.1862193495035171,0.1310160905122757,293.16363525390625,297.1499938964844,293.1499938964844,0.1407355070114135,-3170.334228515625,304.154541015625,0.8861379027366638,0.2117825001478195,0.2015557885169983,293.2992553710937,297.1499938964844,293.1499938964844,0.0055315028876066,-2018.606201171875,298.4545593261719,0.5417370796203613,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,281.5561828613281,293.298828125,291.1723327636719,1.0,0.2228190153837204,0.9938631057739258,0.9938631057739258,1.0,1.0,-1.078144669532776,0.4663770198822021,0.6117677092552185,0.202392503619194,0.0,0.0,0.3679675161838531,31.04749870300293,25.0,1.3915592432022097,-8290.6416015625,128.06094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869402974843979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780905663967132,0.2780951857566833,-4.604108198691392e-06,0.0,0.0001897206384455,0.0,0.0,12.38692569732666,0.0,0.0,0.0,0.303744912147522,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.080075167119503,-1918.5400390625,304.154296875,0.7637614607810974,0.1344080120325088,0.1219744756817817,293.19610595703125,297.1499938964844,293.1499938964844,0.1523720324039459,-3377.72900390625,304.1573486328125,0.905608892440796,0.2255538702011108,0.2146943658590316,293.1563415527344,297.1499938964844,293.1499938964844,0.1199902966618537,-2060.67529296875,304.1537780761719,0.8492000699043274,0.1862193495035171,0.1310160905122757,293.16363525390625,297.1499938964844,293.1499938964844,0.1407355070114135,-3170.334228515625,304.154541015625,0.8861379027366638,0.2117825001478195,0.2015557885169983,293.2992553710937,297.1499938964844,293.1499938964844,0.0055315028876066,-2018.606201171875,298.4545593261719,0.5417370796203613,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,281.5561828613281,293.298828125,291.1723327636719,1.0,0.2228190153837204,0.9938631057739258,0.9938631057739258,1.0,1.0,-1.078144669532776,0.4663770198822021,0.6117677092552185,0.202392503619194,0.0,0.0,0.3679675161838531,31.04749870300293,25.0,1.3915592432022097,-8290.6416015625,128.06094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869402974843979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780905663967132,0.2780951857566833,-4.604108198691392e-06,0.0,0.0001897206384455,0.0,0.0,12.38692569732666,0.0,0.0,0.0,0.303744912147522,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791240260004997,-1901.0279541015625,304.1544494628906,0.7674660682678223,0.1332053989171981,0.1208670362830162,293.19940185546875,297.1499938964844,293.1499938964844,0.1508051007986068,-3349.90087890625,304.15753173828125,0.910706102848053,0.2237203121185302,0.2129358649253845,293.1611328125,297.1499938964844,293.1499938964844,0.1190692111849784,-2047.9268798828125,304.154052734375,0.8540122509002686,0.1850889027118683,0.1302107274532318,293.1681823730469,297.1499938964844,293.1499938964844,0.1396700143814087,-3151.051025390625,304.15478515625,0.8914933204650879,0.2105170637369156,0.2003379166126251,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644397459924,-1997.5609130859373,298.3858337402344,0.5468857884407043,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,281.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204158902168274,0.9936417937278748,0.9936417937278748,1.0,1.0,-1.0720460414886477,0.4635835886001587,0.6084625124931335,0.2010532468557357,0.0,0.0,0.3648592233657837,29.94814109802246,25.0,1.0050992965698242,-8226.876953125,124.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856093406677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748628258705139,0.2748674154281616,-4.594429356075125e-06,0.0,0.0001883698860183,0.0,0.0,12.201218605041504,0.0,0.0,0.0,0.3029811382293701,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791240260004997,-1901.0279541015625,304.1544494628906,0.7674660682678223,0.1332053989171981,0.1208670362830162,293.19940185546875,297.1499938964844,293.1499938964844,0.1508051007986068,-3349.90087890625,304.15753173828125,0.910706102848053,0.2237203121185302,0.2129358649253845,293.1611328125,297.1499938964844,293.1499938964844,0.1190692111849784,-2047.9268798828125,304.154052734375,0.8540122509002686,0.1850889027118683,0.1302107274532318,293.1681823730469,297.1499938964844,293.1499938964844,0.1396700143814087,-3151.051025390625,304.15478515625,0.8914933204650879,0.2105170637369156,0.2003379166126251,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644397459924,-1997.5609130859373,298.3858337402344,0.5468857884407043,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,281.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204158902168274,0.9936417937278748,0.9936417937278748,1.0,1.0,-1.0720460414886477,0.4635835886001587,0.6084625124931335,0.2010532468557357,0.0,0.0,0.3648592233657837,29.94814109802246,25.0,1.0050992965698242,-8226.876953125,124.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856093406677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748628258705139,0.2748674154281616,-4.594429356075125e-06,0.0,0.0001883698860183,0.0,0.0,12.201218605041504,0.0,0.0,0.0,0.3029811382293701,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781458690762519,-1883.059326171875,304.15460205078125,0.7696444988250732,0.1319585442543029,0.1197296231985092,293.2025146484375,297.1499938964844,293.1499938964844,0.1492118686437606,-3321.544677734375,304.1576538085937,0.9139413237571716,0.2218385338783264,0.2111422419548034,293.1656494140625,297.1499938964844,293.1499938964844,0.1181031838059425,-2034.53857421875,304.1543273925781,0.8571911454200745,0.1838882267475128,0.1293638199567794,293.1724853515625,297.1499938964844,293.1499938964844,0.1385606378316879,-3130.94580078125,304.1550598144531,0.8950344324111938,0.2091841697692871,0.1990664601325988,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977686911821,-1976.5177001953125,298.3152770996094,0.5508329272270203,0.050000000745058,0.2288015037775039,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,281.587890625,293.3112487792969,291.173583984375,1.0,0.2184100449085235,0.9934205412864684,0.9934205412864684,1.0,1.0,-1.065818190574646,0.460726797580719,0.605091392993927,0.1997044533491134,0.0,0.0,0.3616790473461151,29.12821388244629,25.0,0.8294491171836853,-8162.365234375,121.51858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841925084590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715967893600464,0.2716013789176941,-4.584740963764489e-06,0.0,0.0001869319821707,0.0,0.0,12.014778137207031,0.0,0.0,0.0,0.3022144138813019,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781458690762519,-1883.059326171875,304.15460205078125,0.7696444988250732,0.1319585442543029,0.1197296231985092,293.2025146484375,297.1499938964844,293.1499938964844,0.1492118686437606,-3321.544677734375,304.1576538085937,0.9139413237571716,0.2218385338783264,0.2111422419548034,293.1656494140625,297.1499938964844,293.1499938964844,0.1181031838059425,-2034.53857421875,304.1543273925781,0.8571911454200745,0.1838882267475128,0.1293638199567794,293.1724853515625,297.1499938964844,293.1499938964844,0.1385606378316879,-3130.94580078125,304.1550598144531,0.8950344324111938,0.2091841697692871,0.1990664601325988,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977686911821,-1976.5177001953125,298.3152770996094,0.5508329272270203,0.050000000745058,0.2288015037775039,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,281.587890625,293.3112487792969,291.173583984375,1.0,0.2184100449085235,0.9934205412864684,0.9934205412864684,1.0,1.0,-1.065818190574646,0.460726797580719,0.605091392993927,0.1997044533491134,0.0,0.0,0.3616790473461151,29.12821388244629,25.0,0.8294491171836853,-8162.365234375,121.51858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841925084590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715967893600464,0.2716013789176941,-4.584740963764489e-06,0.0,0.0001869319821707,0.0,0.0,12.014778137207031,0.0,0.0,0.0,0.3022144138813019,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776465088129043,-1873.9027099609373,304.1546630859375,0.7702350616455078,0.13131944835186,0.1191496402025222,293.2040100097656,297.1499938964844,293.1499938964844,0.1484052687883377,-3307.16455078125,304.1577453613281,0.9149190783500672,0.2208803296089172,0.2102320492267608,293.1678161621094,297.1499938964844,293.1499938964844,0.1176035106182098,-2027.60595703125,304.1544494628906,0.8582428097724915,0.1832627207040786,0.1289249211549759,293.1745300292969,297.1499938964844,293.1499938964844,0.1379896402359008,-3120.58642578125,304.1551818847656,0.8962158560752869,0.2084935456514358,0.1984107792377472,293.314697265625,297.1499938964844,293.1499938964844,0.005364466458559,-1965.9588623046875,298.279296875,0.5524155497550964,0.050000000745058,0.2287473231554031,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,281.5958557128906,293.31427001953125,291.1738586425781,1.0,0.2175245136022567,0.9933099150657654,0.9933099150657654,1.0,1.0,-1.0626507997512815,0.4592723846435547,0.603378415107727,0.1990254521369934,0.0,0.0,0.360064148902893,28.800870895385746,25.0,0.7626901865005493,-8129.72802734375,120.1592254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834539175033569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699505388736725,0.2699551284313202,-4.57989881397225e-06,0.0,0.0001861824130173,0.0,0.0,11.92136287689209,0.0,0.0,0.0,0.3018303513526916,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771403759717941,-1864.6339111328125,304.1547546386719,0.7705369591712952,0.1306703984737396,0.1185622885823249,293.2054443359375,297.1499938964844,293.1499938964844,0.1475921720266342,-3292.652099609375,304.1578063964844,0.9155203700065612,0.2199110388755798,0.2093130350112915,293.1699523925781,297.1499938964844,293.1499938964844,0.1170930787920951,-2020.5185546875,304.1545715332031,0.8589812517166138,0.1826210767030716,0.128475934267044,293.1765441894531,297.1499938964844,293.1499938964844,0.1374081224203109,-3110.028076171875,304.1552734375,0.897057294845581,0.2077874541282653,0.197742074728012,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311353549361,-1955.3582763671875,298.2428894042969,0.5537731647491455,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,281.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167024612426757,0.9932124614715576,0.9932124614715576,1.0,1.0,-1.0594464540481567,0.4578002691268921,0.6016461849212646,0.198343351483345,0.0,0.0,0.3584353029727936,28.518404006958008,25.0,0.6984488368034363,-8096.8251953125,118.8790512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826967298984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682983577251434,0.2683029472827911,-4.575065304379677e-06,0.0,0.0001854139554779,0.0,0.0,11.827978134155272,0.0,0.0,0.0,0.3014464676380157,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761079937219619,-1845.7666015625,304.1548767089844,0.7703939080238342,0.1293441951274871,0.1173659414052963,293.208251953125,297.1499938964844,293.1499938964844,0.1459469348192215,-3263.236083984375,304.157958984375,0.9157452583312988,0.2179408371448516,0.2074489742517471,293.17401123046875,297.1499938964844,293.1499938964844,0.1160409599542617,-2005.8914794921875,304.15478515625,0.8596442341804504,0.181291863322258,0.1275485754013061,293.180419921875,297.1499938964844,293.1499938964844,0.1362145096063614,-3088.329345703125,304.155517578125,0.8978621959686279,0.2063311785459518,0.1963666826486587,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642826922237,-1933.995361328125,298.168701171875,0.5559115409851074,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,281.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152130752801895,0.9930176734924316,0.9930176734924316,1.0,1.0,-1.0529245138168335,0.4548012614250183,0.5981232523918152,0.1969687640666961,0.0,0.0,0.3551421761512756,28.06374931335449,25.0,0.5754076838493347,-8030.20703125,116.5098648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811321228742599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649839520454407,0.264988511800766,-4.565445124171674e-06,0.0,0.0001838260795921,0.0,0.0,11.641741752624512,0.0,0.0,0.0,0.3006811141967773,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761079937219619,-1845.7666015625,304.1548767089844,0.7703939080238342,0.1293441951274871,0.1173659414052963,293.208251953125,297.1499938964844,293.1499938964844,0.1459469348192215,-3263.236083984375,304.157958984375,0.9157452583312988,0.2179408371448516,0.2074489742517471,293.17401123046875,297.1499938964844,293.1499938964844,0.1160409599542617,-2005.8914794921875,304.15478515625,0.8596442341804504,0.181291863322258,0.1275485754013061,293.180419921875,297.1499938964844,293.1499938964844,0.1362145096063614,-3088.329345703125,304.155517578125,0.8978621959686279,0.2063311785459518,0.1963666826486587,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642826922237,-1933.995361328125,298.168701171875,0.5559115409851074,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,281.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152130752801895,0.9930176734924316,0.9930176734924316,1.0,1.0,-1.0529245138168335,0.4548012614250183,0.5981232523918152,0.1969687640666961,0.0,0.0,0.3551421761512756,28.06374931335449,25.0,0.5754076838493347,-8030.20703125,116.5098648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811321228742599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649839520454407,0.264988511800766,-4.565445124171674e-06,0.0,0.0001838260795921,0.0,0.0,11.641741752624512,0.0,0.0,0.0,0.3006811141967773,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750493705272674,-1826.47607421875,304.155029296875,0.7694152593612671,0.127982884645462,0.1161418184638023,293.2108764648437,297.1499938964844,293.1499938964844,0.1442772597074508,-3233.311767578125,304.1580810546875,0.914877712726593,0.2159306704998016,0.2055511176586151,293.1778564453125,297.1499938964844,293.1499938964844,0.1149489432573318,-1990.6832275390625,304.155029296875,0.8593913316726685,0.1799045801162719,0.1265834271907806,293.1840515136719,297.1499938964844,293.1499938964844,0.1349818408489227,-3065.88232421875,304.1557312011719,0.8976839184761047,0.2048192173242569,0.1949424147605896,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970351487398,-1912.3671875,298.0927429199219,0.5574101805686951,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,281.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138862609863281,0.9928228259086608,0.9928228259086608,1.0,1.0,-1.0462512969970703,0.4517291188240051,0.59452223777771,0.1955802291631698,0.0,0.0,0.351810872554779,27.726192474365234,25.0,0.455235481262207,-7962.5126953125,114.3391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795094460248947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616665661334991,0.2616710960865021,-4.55592180514941e-06,0.0,0.0001821792684495,0.0,0.0,11.456802368164062,0.0,0.0,0.0,0.2999214231967926,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750493705272674,-1826.47607421875,304.155029296875,0.7694152593612671,0.127982884645462,0.1161418184638023,293.2108764648437,297.1499938964844,293.1499938964844,0.1442772597074508,-3233.311767578125,304.1580810546875,0.914877712726593,0.2159306704998016,0.2055511176586151,293.1778564453125,297.1499938964844,293.1499938964844,0.1149489432573318,-1990.6832275390625,304.155029296875,0.8593913316726685,0.1799045801162719,0.1265834271907806,293.1840515136719,297.1499938964844,293.1499938964844,0.1349818408489227,-3065.88232421875,304.1557312011719,0.8976839184761047,0.2048192173242569,0.1949424147605896,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970351487398,-1912.3671875,298.0927429199219,0.5574101805686951,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,281.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138862609863281,0.9928228259086608,0.9928228259086608,1.0,1.0,-1.0462512969970703,0.4517291188240051,0.59452223777771,0.1955802291631698,0.0,0.0,0.351810872554779,27.726192474365234,25.0,0.455235481262207,-7962.5126953125,114.3391571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795094460248947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616665661334991,0.2616710960865021,-4.55592180514941e-06,0.0,0.0001821792684495,0.0,0.0,11.456802368164062,0.0,0.0,0.0,0.2999214231967926,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739652588963508,-1806.7830810546875,304.1551513671875,0.7677688598632812,0.1265890896320343,0.1148912757635116,293.21337890625,297.1499938964844,293.1499938964844,0.1425844430923462,-3202.89794921875,304.158203125,0.9131473302841188,0.2138829827308654,0.2036207318305969,293.1814880371094,297.1499938964844,293.1499938964844,0.1138192489743232,-1974.9210205078125,304.1552124023437,0.8584017157554626,0.1784628629684448,0.1255822479724884,293.1875305175781,297.1499938964844,293.1499938964844,0.1337122768163681,-3042.721435546875,304.15594482421875,0.8967161178588867,0.2032550573348999,0.1934715211391449,293.3350830078125,297.1499938964844,293.1499938964844,0.005129272583872,-1890.4300537109373,298.0150451660156,0.5584036111831665,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,281.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126804739236831,0.9926453232765198,0.9926453232765198,1.0,1.0,-1.0394283533096311,0.4485850036144256,0.5908433198928833,0.1941784173250198,0.0,0.0,0.348452478647232,27.47747802734375,25.0,0.3313223719596863,-7893.7626953125,112.31454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778396368026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583581507205963,0.2583627104759216,-4.546529453364201e-06,0.0,0.0001804846251616,0.0,0.0,11.273805618286133,0.0,0.0,0.0,0.2991700768470764,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739652588963508,-1806.7830810546875,304.1551513671875,0.7677688598632812,0.1265890896320343,0.1148912757635116,293.21337890625,297.1499938964844,293.1499938964844,0.1425844430923462,-3202.89794921875,304.158203125,0.9131473302841188,0.2138829827308654,0.2036207318305969,293.1814880371094,297.1499938964844,293.1499938964844,0.1138192489743232,-1974.9210205078125,304.1552124023437,0.8584017157554626,0.1784628629684448,0.1255822479724884,293.1875305175781,297.1499938964844,293.1499938964844,0.1337122768163681,-3042.721435546875,304.15594482421875,0.8967161178588867,0.2032550573348999,0.1934715211391449,293.3350830078125,297.1499938964844,293.1499938964844,0.005129272583872,-1890.4300537109373,298.0150451660156,0.5584036111831665,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,281.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126804739236831,0.9926453232765198,0.9926453232765198,1.0,1.0,-1.0394283533096311,0.4485850036144256,0.5908433198928833,0.1941784173250198,0.0,0.0,0.348452478647232,27.47747802734375,25.0,0.3313223719596863,-7893.7626953125,112.31454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778396368026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583581507205963,0.2583627104759216,-4.546529453364201e-06,0.0,0.0001804846251616,0.0,0.0,11.273805618286133,0.0,0.0,0.0,0.2991700768470764,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574097156524,-1786.7293701171875,304.1552734375,0.7655983567237854,0.1251651346683502,0.1136155799031257,293.2157287597656,297.1499938964844,293.1499938964844,0.1408716291189193,-3172.051025390625,304.1583251953125,0.9107597470283508,0.2117999196052551,0.2016589641571045,293.1849060058594,297.1499938964844,293.1499938964844,0.1126554682850837,-1958.6534423828125,304.1554260253906,0.8568295240402222,0.1769698709249496,0.1245466247200965,293.1907958984375,297.1499938964844,293.1499938964844,0.1324096173048019,-3018.9150390625,304.1561279296875,0.8951227068901062,0.201641708612442,0.191956028342247,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609577447175,-1868.1781005859373,297.9355773925781,0.5590063333511353,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,281.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115630805492401,0.9924678206443788,0.9924678206443788,1.0,1.0,-1.0324578285217283,0.4453698992729187,0.5870879888534546,0.1927633285522461,0.0,0.0,0.3451052010059356,27.29557991027832,25.0,-0.0115594714879989,-7823.55810546875,110.39596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761326193809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550844252109527,0.2550889551639557,-4.537313998298487e-06,0.0,0.0001787522051017,0.0,0.0,11.094070434570312,0.0,0.0,0.0,0.2984325289726257,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574097156524,-1786.7293701171875,304.1552734375,0.7655983567237854,0.1251651346683502,0.1136155799031257,293.2157287597656,297.1499938964844,293.1499938964844,0.1408716291189193,-3172.051025390625,304.1583251953125,0.9107597470283508,0.2117999196052551,0.2016589641571045,293.1849060058594,297.1499938964844,293.1499938964844,0.1126554682850837,-1958.6534423828125,304.1554260253906,0.8568295240402222,0.1769698709249496,0.1245466247200965,293.1907958984375,297.1499938964844,293.1499938964844,0.1324096173048019,-3018.9150390625,304.1561279296875,0.8951227068901062,0.201641708612442,0.191956028342247,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609577447175,-1868.1781005859373,297.9355773925781,0.5590063333511353,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,281.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115630805492401,0.9924678206443788,0.9924678206443788,1.0,1.0,-1.0324578285217283,0.4453698992729187,0.5870879888534546,0.1927633285522461,0.0,0.0,0.3451052010059356,27.29557991027832,25.0,-0.0115594714879989,-7823.55810546875,110.39596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761326193809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550844252109527,0.2550889551639557,-4.537313998298487e-06,0.0,0.0001787522051017,0.0,0.0,11.094070434570312,0.0,0.0,0.0,0.2984325289726257,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722939446568489,-1776.5560302734375,304.15533447265625,0.7643530964851379,0.1244425401091575,0.1129687204957008,293.21685791015625,297.1499938964844,293.1499938964844,0.1400065869092941,-3156.4404296875,304.15838623046875,0.9093748331069946,0.2107457518577575,0.2006666958332061,293.1865539550781,297.1499938964844,293.1499938964844,0.1120602041482925,-1950.31884765625,304.155517578125,0.8558641672134399,0.1762050986289978,0.1240163892507553,293.1923522949219,297.1499938964844,293.1499938964844,0.1317450553178787,-3006.75048828125,304.1562194824219,0.8941325545310974,0.2008174955844879,0.1911821812391281,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265775062143,-1856.918701171875,297.8952331542969,0.5591897964477539,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,281.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110297828912735,0.9923791289329528,0.9923791289329528,1.0,1.0,-1.0289185047149658,0.4437363147735595,0.5851821899414062,0.1920509785413742,0.0,0.0,0.343433678150177,27.22445106506348,25.0,0.2075773328542709,-7789.35888671875,109.46713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752689629793167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534729838371277,0.2534775137901306,-4.532810635282658e-06,0.0,0.0001778757141437,0.0,0.0,11.00609302520752,0.0,0.0,0.0,0.298071414232254,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717220604419708,-1766.24462890625,304.1554260253906,0.7630192041397095,0.1237132474780082,0.112316183745861,293.21795654296875,297.1499938964844,293.1499938964844,0.139132022857666,-3140.629150390625,304.158447265625,0.907891035079956,0.2096835225820541,0.1996671557426452,293.1881408691406,297.1499938964844,293.1499938964844,0.1114532500505447,-1941.806396484375,304.1556091308594,0.8547988533973694,0.1754286736249923,0.1234782636165618,293.1938781738281,297.1499938964844,293.1499938964844,0.1310683041810989,-2994.34228515625,304.15631103515625,0.8930338025093079,0.1999821066856384,0.1903981119394302,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919444136321,-1845.5120849609373,297.8546447753906,0.5593085885047913,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,281.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105098813772201,0.9923093914985656,0.9923093914985656,1.0,1.0,-1.0253442525863647,0.442086398601532,0.5832578539848328,0.191335991024971,0.0,0.0,0.3417048454284668,27.16409111022949,25.0,0.854342520236969,-7755.712890625,108.5544891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.1744029521942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518436312675476,0.2518481612205505,-4.528349109023111e-06,0.0,0.0001769968221196,0.0,0.0,10.917627334594728,0.0,0.0,0.0,0.2977084815502167,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705543458461761,-1745.2379150390625,304.1555480957031,0.7601301670074463,0.1222358122467994,0.1109947860240936,293.22003173828125,297.1499938964844,293.1499938964844,0.1373567879199981,-3108.449951171875,304.1585998535156,0.9047041535377502,0.2075361013412475,0.1976470351219177,293.1911926269531,297.1499938964844,293.1499938964844,0.1102068424224853,-1924.283203125,304.15582275390625,0.8524160385131836,0.1738427877426147,0.122379295527935,293.19677734375,297.1499938964844,293.1499938964844,0.1296809166669845,-2968.845703125,304.1565246582031,0.8905607461929321,0.1982796341180801,0.188800498843193,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219406209886,-1822.271484375,297.7727355957031,0.5593863725662231,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,281.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095016092061996,0.9921699166297911,0.9921699166297911,1.0,1.0,-1.0180944204330444,0.4387380182743072,0.5793564319610596,0.1898975074291229,0.0,0.0,0.3379826545715332,27.069801330566406,25.0,2.248476266860962,-7687.90283203125,106.76799774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726738214492797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483977973461151,0.2484023123979568,-4.519204594544135e-06,0.0,0.0001752419775584,0.0,0.0,10.73210620880127,0.0,0.0,0.0,0.2969500124454498,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705543458461761,-1745.2379150390625,304.1555480957031,0.7601301670074463,0.1222358122467994,0.1109947860240936,293.22003173828125,297.1499938964844,293.1499938964844,0.1373567879199981,-3108.449951171875,304.1585998535156,0.9047041535377502,0.2075361013412475,0.1976470351219177,293.1911926269531,297.1499938964844,293.1499938964844,0.1102068424224853,-1924.283203125,304.15582275390625,0.8524160385131836,0.1738427877426147,0.122379295527935,293.19677734375,297.1499938964844,293.1499938964844,0.1296809166669845,-2968.845703125,304.1565246582031,0.8905607461929321,0.1982796341180801,0.188800498843193,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219406209886,-1822.271484375,297.7727355957031,0.5593863725662231,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,281.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095016092061996,0.9921699166297911,0.9921699166297911,1.0,1.0,-1.0180944204330444,0.4387380182743072,0.5793564319610596,0.1898975074291229,0.0,0.0,0.3379826545715332,27.069801330566406,25.0,2.248476266860962,-7687.90283203125,106.76799774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726738214492797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483977973461151,0.2484023123979568,-4.519204594544135e-06,0.0,0.0001752419775584,0.0,0.0,10.73210620880127,0.0,0.0,0.0,0.2969500124454498,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693659931421279,-1723.9520263671875,304.1556701660156,0.757005512714386,0.1207377538084983,0.109653539955616,293.2220153808594,297.1499938964844,293.1499938964844,0.1355664730072021,-3075.914794921875,304.1587219238281,0.901324450969696,0.2053625881671905,0.1956007927656173,293.1940612792969,297.1499938964844,293.1499938964844,0.108933612704277,-1906.3460693359373,304.156005859375,0.8497598171234131,0.1722178757190704,0.1212519034743309,293.19952392578125,297.1499938964844,293.1499938964844,0.1282675266265869,-2942.820556640625,304.1567077636719,0.8877859711647034,0.196539893746376,0.187166079878807,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512704670429,-1798.665771484375,297.6892395019531,0.5592946410179138,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,281.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085253000259399,0.9920305013656616,0.9920305013656616,1.0,1.0,-1.0107176303863523,0.4353289008140564,0.5753887295722961,0.1884489357471466,0.0,0.0,0.3340302109718323,27.00345802307129,25.0,1.7991632223129272,-7615.64404296875,105.02217864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709497570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447258532047271,0.2447303682565689,-4.5095457608113065e-06,0.0,0.0001734922843752,0.0,0.0,10.53593635559082,0.0,0.0,0.0,0.2961500883102417,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693659931421279,-1723.9520263671875,304.1556701660156,0.757005512714386,0.1207377538084983,0.109653539955616,293.2220153808594,297.1499938964844,293.1499938964844,0.1355664730072021,-3075.914794921875,304.1587219238281,0.901324450969696,0.2053625881671905,0.1956007927656173,293.1940612792969,297.1499938964844,293.1499938964844,0.108933612704277,-1906.3460693359373,304.156005859375,0.8497598171234131,0.1722178757190704,0.1212519034743309,293.19952392578125,297.1499938964844,293.1499938964844,0.1282675266265869,-2942.820556640625,304.1567077636719,0.8877859711647034,0.196539893746376,0.187166079878807,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512704670429,-1798.665771484375,297.6892395019531,0.5592946410179138,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,281.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085253000259399,0.9920305013656616,0.9920305013656616,1.0,1.0,-1.0107176303863523,0.4353289008140564,0.5753887295722961,0.1884489357471466,0.0,0.0,0.3340302109718323,27.00345802307129,25.0,1.7991632223129272,-7615.64404296875,105.02217864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709497570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447258532047271,0.2447303682565689,-4.5095457608113065e-06,0.0,0.0001734922843752,0.0,0.0,10.53593635559082,0.0,0.0,0.0,0.2961500883102417,4.0,0.0,1.0
