time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682463943958282,-1704.023681640625,304.1556396484375,0.7540898323059082,0.1193770691752433,0.1083828508853912,293.2230529785156,297.1499938964844,293.1499938964844,0.1338624805212021,-3044.931640625,304.1586303710937,0.8981207609176636,0.2033251076936721,0.1936253756284713,293.1959533691406,297.1499938964844,293.1499938964844,0.1077278330922126,-1889.362060546875,304.156005859375,0.8472562432289124,0.1707155555486679,0.1201677843928337,293.2012634277344,297.1499938964844,293.1499938964844,0.1269284039735794,-2918.17333984375,304.1566772460937,0.8851611614227295,0.1949261724948883,0.1855926811695099,293.3609924316406,297.1499938964844,293.1499938964844,0.004782557953149,-1775.6917724609375,297.6058044433594,0.5592475533485413,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,281.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075808048248291,0.991909921169281,0.991909921169281,1.0,1.0,-1.0036336183547974,0.4320449531078338,0.5715886950492859,0.1870943158864975,0.0,0.0,0.330214649438858,26.93401336669922,25.0,-1.809348940849304,-7536.7646484375,103.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692205816507339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411123067140579,0.2411168068647384,-4.49984190709074e-06,0.0,0.0001717373816063,0.0,0.0,10.343782424926758,0.0,0.0,0.0,0.2953656017780304,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682463943958282,-1704.023681640625,304.1556396484375,0.7540898323059082,0.1193770691752433,0.1083828508853912,293.2230529785156,297.1499938964844,293.1499938964844,0.1338624805212021,-3044.931640625,304.1586303710937,0.8981207609176636,0.2033251076936721,0.1936253756284713,293.1959533691406,297.1499938964844,293.1499938964844,0.1077278330922126,-1889.362060546875,304.156005859375,0.8472562432289124,0.1707155555486679,0.1201677843928337,293.2012634277344,297.1499938964844,293.1499938964844,0.1269284039735794,-2918.17333984375,304.1566772460937,0.8851611614227295,0.1949261724948883,0.1855926811695099,293.3609924316406,297.1499938964844,293.1499938964844,0.004782557953149,-1775.6917724609375,297.6058044433594,0.5592475533485413,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,281.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075808048248291,0.991909921169281,0.991909921169281,1.0,1.0,-1.0036336183547974,0.4320449531078338,0.5715886950492859,0.1870943158864975,0.0,0.0,0.330214649438858,26.93401336669922,25.0,-1.809348940849304,-7536.7646484375,103.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692205816507339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411123067140579,0.2411168068647384,-4.49984190709074e-06,0.0,0.0001717373816063,0.0,0.0,10.343782424926758,0.0,0.0,0.0,0.2953656017780304,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673086643218994,-1687.48876953125,304.15533447265625,0.751831591129303,0.1181969791650772,0.1072889268398284,293.2229919433594,297.1499938964844,293.1499938964844,0.1323832422494888,-3018.11279296875,304.1582336425781,0.8955395221710205,0.2014824450016021,0.1918458342552185,293.1967163085937,297.1499938964844,293.1499938964844,0.1067158877849578,-1875.170654296875,304.1556701660156,0.8453437089920044,0.1693934351205825,0.1192181780934333,293.201904296875,297.1499938964844,293.1499938964844,0.1258012950420379,-2897.527099609375,304.1563415527344,0.8831574320793152,0.1934997141361236,0.1842075288295745,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180247493088,-1754.302001953125,297.5225830078125,0.559440016746521,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,281.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066854685544967,0.9917892813682556,0.9917892813682556,1.0,1.0,-0.9973752498626708,0.4291204512119293,0.5682547688484192,0.1859643459320068,0.0,0.0,0.3274925649166107,26.83487892150879,25.0,-5.800442218780518,-7468.60986328125,101.83385467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674731373786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383225858211517,0.238327071070671,-4.491498657444026e-06,0.0,0.0001699639396974,0.0,0.0,10.194500923156738,0.0,0.0,0.0,0.2947496771812439,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673086643218994,-1687.48876953125,304.15533447265625,0.751831591129303,0.1181969791650772,0.1072889268398284,293.2229919433594,297.1499938964844,293.1499938964844,0.1323832422494888,-3018.11279296875,304.1582336425781,0.8955395221710205,0.2014824450016021,0.1918458342552185,293.1967163085937,297.1499938964844,293.1499938964844,0.1067158877849578,-1875.170654296875,304.1556701660156,0.8453437089920044,0.1693934351205825,0.1192181780934333,293.201904296875,297.1499938964844,293.1499938964844,0.1258012950420379,-2897.527099609375,304.1563415527344,0.8831574320793152,0.1934997141361236,0.1842075288295745,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180247493088,-1754.302001953125,297.5225830078125,0.559440016746521,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,281.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066854685544967,0.9917892813682556,0.9917892813682556,1.0,1.0,-0.9973752498626708,0.4291204512119293,0.5682547688484192,0.1859643459320068,0.0,0.0,0.3274925649166107,26.83487892150879,25.0,-5.800442218780518,-7468.60986328125,101.83385467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674731373786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383225858211517,0.238327071070671,-4.491498657444026e-06,0.0,0.0001699639396974,0.0,0.0,10.194500923156738,0.0,0.0,0.0,0.2947496771812439,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668678507208824,-1679.72607421875,304.1551513671875,0.7508249878883362,0.1176453828811645,0.1067825630307197,293.2227478027344,297.1499938964844,293.1499938964844,0.1316743642091751,-3005.22216796875,304.15802001953125,0.8943607807159424,0.2006045281887054,0.1910040974617004,293.1968688964844,297.1499938964844,293.1499938964844,0.1062371507287025,-1868.437255859375,304.155517578125,0.8444952368736267,0.1687721163034439,0.1187758147716522,293.20196533203125,297.1499938964844,293.1499938964844,0.1252661049365997,-2887.69580078125,304.1561584472656,0.8822675943374634,0.1928275674581527,0.1835606694221496,293.36456298828125,297.1499938964844,293.1499938964844,0.0046861195005476,-1743.6121826171875,297.4822082519531,0.5595664381980896,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,281.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062574028968811,0.9917290210723876,0.9917290210723876,1.0,1.0,-0.9944451451301576,0.4277423024177551,0.5667028427124023,0.1854605078697204,0.0,0.0,0.3262749910354614,26.782997131347656,25.0,-5.04190731048584,-7439.5009765625,101.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666149497032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372002005577087,0.2372046858072281,-4.4882417569169775e-06,0.0,0.0001690929930191,0.0,0.0,10.134888648986816,0.0,0.0,0.0,0.2945015430450439,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664396286010742,-1672.1917724609375,304.1549987792969,0.7498601675033569,0.1171121373772621,0.106294572353363,293.2224426269531,297.1499938964844,293.1499938964844,0.1309794634580612,-2992.56201171875,304.1578369140625,0.8932145833969116,0.1997466683387756,0.1901838034391403,293.1968994140625,297.1499938964844,293.1499938964844,0.1057708486914634,-1861.867431640625,304.1553649902344,0.8436803817749023,0.1681694388389587,0.118348091840744,293.2019348144531,297.1499938964844,293.1499938964844,0.1247434467077255,-2878.07763671875,304.156005859375,0.8814105987548828,0.1921740472316742,0.1829338818788528,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546370722353,-1733.00341796875,297.44256591796875,0.5596943497657776,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,281.759765625,293.3651733398437,291.1695556640625,1.0,0.2058416903018951,0.9916778206825256,0.9916778206825256,1.0,1.0,-0.991604506969452,0.4264005422592163,0.5652039647102356,0.1849884837865829,0.0,0.0,0.3250853717327118,26.732223510742188,25.0,-4.423954486846924,-7410.4619140625,100.42581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657762378454208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361049205064773,0.2361094057559967,-4.485248609853443e-06,0.0,0.0001682418078416,0.0,0.0,10.07723903656006,0.0,0.0,0.0,0.2942643463611603,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656178891658783,-1657.766357421875,304.1546936035156,0.7480064034461975,0.1160894781351089,0.1053612455725669,293.2216186523437,297.1499938964844,293.1499938964844,0.1296310424804687,-2967.947998046875,304.157470703125,0.8909667134284973,0.1980772465467453,0.188591182231903,293.19677734375,297.1499938964844,293.1499938964844,0.1048744916915893,-1849.2183837890625,304.1550598144531,0.8421031832695007,0.167007490992546,0.1175258085131645,293.2016906738281,297.1499938964844,293.1499938964844,0.1237348690629005,-2859.48828125,304.1556701660156,0.8797420263290405,0.190909132361412,0.1817243844270706,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927655883133,-1712.0516357421875,297.3644104003906,0.5599342584609985,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,281.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050440013408661,0.9915754795074464,0.9915754795074464,1.0,1.0,-0.9861252307891846,0.4237955510616302,0.5623296499252319,0.1841251850128173,0.0,0.0,0.3229218125343323,26.63665199279785,25.0,-3.3908605575561523,-7355.24755859375,99.10433197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641653925180435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340921312570572,0.2340966016054153,-4.479772997001419e-06,0.0,0.0001666070020291,0.0,0.0,9.971664428710938,0.0,0.0,0.0,0.2938313782215118,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656178891658783,-1657.766357421875,304.1546936035156,0.7480064034461975,0.1160894781351089,0.1053612455725669,293.2216186523437,297.1499938964844,293.1499938964844,0.1296310424804687,-2967.947998046875,304.157470703125,0.8909667134284973,0.1980772465467453,0.188591182231903,293.19677734375,297.1499938964844,293.1499938964844,0.1048744916915893,-1849.2183837890625,304.1550598144531,0.8421031832695007,0.167007490992546,0.1175258085131645,293.2016906738281,297.1499938964844,293.1499938964844,0.1237348690629005,-2859.48828125,304.1556701660156,0.8797420263290405,0.190909132361412,0.1817243844270706,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927655883133,-1712.0516357421875,297.3644104003906,0.5599342584609985,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,281.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050440013408661,0.9915754795074464,0.9915754795074464,1.0,1.0,-0.9861252307891846,0.4237955510616302,0.5623296499252319,0.1841251850128173,0.0,0.0,0.3229218125343323,26.63665199279785,25.0,-3.3908605575561523,-7355.24755859375,99.10433197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641653925180435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340921312570572,0.2340966016054153,-4.479772997001419e-06,0.0,0.0001666070020291,0.0,0.0,9.971664428710938,0.0,0.0,0.0,0.2938313782215118,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648297071456909,-1643.9576416015625,304.1544494628906,0.7462176084518433,0.1151164025068283,0.104475513100624,293.2206420898437,297.1499938964844,293.1499938964844,0.1283191293478012,-2943.919677734375,304.1571655273437,0.8887404203414917,0.1964590549468994,0.1870505213737487,293.1964416503906,297.1499938964844,293.1499938964844,0.1040104627609252,-1836.9879150390625,304.1548156738281,0.8405598998069763,0.1658932119607925,0.1167394295334816,293.20123291015625,297.1499938964844,293.1499938964844,0.1227569952607154,-2841.408447265625,304.1554260253906,0.8780951499938965,0.1896897405385971,0.1805614829063415,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317220501601,-1691.1986083984375,297.287841796875,0.560137927532196,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,281.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887061834335,0.9914731383323668,0.9914731383323668,1.0,1.0,-0.9808658957481384,0.4212727546691894,0.559593141078949,0.183358147740364,0.0,0.0,0.3208794891834259,26.550920486450195,25.0,-1.9878865480422967,-7302.9443359375,97.8570785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1626656055450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232255220413208,0.2322596907615661,-4.4749158405466005e-06,0.0,0.0001650849008001,0.0,0.0,9.875965118408203,0.0,0.0,0.0,0.2934393584728241,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648297071456909,-1643.9576416015625,304.1544494628906,0.7462176084518433,0.1151164025068283,0.104475513100624,293.2206420898437,297.1499938964844,293.1499938964844,0.1283191293478012,-2943.919677734375,304.1571655273437,0.8887404203414917,0.1964590549468994,0.1870505213737487,293.1964416503906,297.1499938964844,293.1499938964844,0.1040104627609252,-1836.9879150390625,304.1548156738281,0.8405598998069763,0.1658932119607925,0.1167394295334816,293.20123291015625,297.1499938964844,293.1499938964844,0.1227569952607154,-2841.408447265625,304.1554260253906,0.8780951499938965,0.1896897405385971,0.1805614829063415,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317220501601,-1691.1986083984375,297.287841796875,0.560137927532196,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,281.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887061834335,0.9914731383323668,0.9914731383323668,1.0,1.0,-0.9808658957481384,0.4212727546691894,0.559593141078949,0.183358147740364,0.0,0.0,0.3208794891834259,26.550920486450195,25.0,-1.9878865480422967,-7302.9443359375,97.8570785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.0394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1626656055450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232255220413208,0.2322596907615661,-4.4749158405466005e-06,0.0,0.0001650849008001,0.0,0.0,9.875965118408203,0.0,0.0,0.0,0.2934393584728241,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690401196479,-1630.662109375,304.1542358398437,0.7444683313369751,0.1141826584935188,0.1036271229386329,293.2196044921875,297.1499938964844,293.1499938964844,0.1270386129617691,-2920.39697265625,304.15692138671875,0.8865147829055786,0.1948815584182739,0.1855503320693969,293.1959533691406,297.1499938964844,293.1499938964844,0.1031731069087982,-1825.1038818359373,304.15460205078125,0.839028000831604,0.1648156642913818,0.115980327129364,293.20068359375,297.1499938964844,293.1499938964844,0.1218046993017196,-2823.755126953125,304.1552124023437,0.8764482736587524,0.1885053813457489,0.1794337481260299,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715967960655,-1670.5120849609375,297.2124328613281,0.560302197933197,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,281.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035698294639587,0.9913747310638428,0.9913747310638428,1.0,1.0,-0.975776433944702,0.4188097417354584,0.5569667220115662,0.1826754659414291,0.0,0.0,0.3188797831535339,26.47490119934082,25.0,-1.0940197706222534,-7251.65185546875,96.67185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612842231988906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304759919643402,0.2304804623126983,-4.470335625228472e-06,0.0,0.0001636829838389,0.0,0.0,9.78384780883789,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690401196479,-1630.662109375,304.1542358398437,0.7444683313369751,0.1141826584935188,0.1036271229386329,293.2196044921875,297.1499938964844,293.1499938964844,0.1270386129617691,-2920.39697265625,304.15692138671875,0.8865147829055786,0.1948815584182739,0.1855503320693969,293.1959533691406,297.1499938964844,293.1499938964844,0.1031731069087982,-1825.1038818359373,304.15460205078125,0.839028000831604,0.1648156642913818,0.115980327129364,293.20068359375,297.1499938964844,293.1499938964844,0.1218046993017196,-2823.755126953125,304.1552124023437,0.8764482736587524,0.1885053813457489,0.1794337481260299,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715967960655,-1670.5120849609375,297.2124328613281,0.560302197933197,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,281.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035698294639587,0.9913747310638428,0.9913747310638428,1.0,1.0,-0.975776433944702,0.4188097417354584,0.5569667220115662,0.1826754659414291,0.0,0.0,0.3188797831535339,26.47490119934082,25.0,-1.0940197706222534,-7251.65185546875,96.67185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612842231988906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304759919643402,0.2304804623126983,-4.470335625228472e-06,0.0,0.0001636829838389,0.0,0.0,9.78384780883789,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.063333161175251,-1617.831787109375,304.154052734375,0.7427491545677185,0.1132830902934074,0.1028108820319175,293.218505859375,297.1499938964844,293.1499938964844,0.1257877647876739,-2897.358154296875,304.1567077636719,0.8842854499816895,0.1933399736881256,0.1840854436159134,293.19537353515625,297.1499938964844,293.1499938964844,0.1023599430918693,-1813.53662109375,304.1544189453125,0.8375003337860107,0.1637694388628006,0.1152442395687103,293.2000427246094,297.1499938964844,293.1499938964844,0.120876207947731,-2806.503662109375,304.155029296875,0.8747961521148682,0.1873512864112854,0.1783359944820404,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122100807726,-1649.9539794921875,297.1378173828125,0.5604286193847656,0.050000000745058,0.22848841547966,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,281.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028836458921432,0.9912763237953186,0.9912763237953186,1.0,1.0,-0.9708330035209656,0.4163961708545685,0.5544368028640747,0.1820698529481887,0.0,0.0,0.316904753446579,26.407958984375,25.0,-0.508994996547699,-7201.42626953125,95.54153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.160022422671318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287393659353256,0.2287438362836837,-4.465924575924873e-06,0.0,0.0001624024152988,0.0,0.0,9.694355010986328,0.0,0.0,0.0,0.2926990091800689,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.063333161175251,-1617.831787109375,304.154052734375,0.7427491545677185,0.1132830902934074,0.1028108820319175,293.218505859375,297.1499938964844,293.1499938964844,0.1257877647876739,-2897.358154296875,304.1567077636719,0.8842854499816895,0.1933399736881256,0.1840854436159134,293.19537353515625,297.1499938964844,293.1499938964844,0.1023599430918693,-1813.53662109375,304.1544189453125,0.8375003337860107,0.1637694388628006,0.1152442395687103,293.2000427246094,297.1499938964844,293.1499938964844,0.120876207947731,-2806.503662109375,304.155029296875,0.8747961521148682,0.1873512864112854,0.1783359944820404,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122100807726,-1649.9539794921875,297.1378173828125,0.5604286193847656,0.050000000745058,0.22848841547966,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,281.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028836458921432,0.9912763237953186,0.9912763237953186,1.0,1.0,-0.9708330035209656,0.4163961708545685,0.5544368028640747,0.1820698529481887,0.0,0.0,0.316904753446579,26.407958984375,25.0,-0.508994996547699,-7201.42626953125,95.54153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.160022422671318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287393659353256,0.2287438362836837,-4.465924575924873e-06,0.0,0.0001624024152988,0.0,0.0,9.694355010986328,0.0,0.0,0.0,0.2926990091800689,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.062973566353321,-1611.5740966796875,304.1539611816406,0.7418994903564453,0.1128448620438575,0.1024135500192642,293.21795654296875,297.1499938964844,293.1499938964844,0.1251726299524307,-2886.006591796875,304.1565856933594,0.8831695914268494,0.1925815045833587,0.1833650320768356,293.1950378417969,297.1499938964844,293.1499938964844,0.1019614860415458,-1807.859130859375,304.15435791015625,0.836737334728241,0.1632568091154098,0.1148838177323341,293.19970703125,297.1499938964844,293.1499938964844,0.1204200834035873,-2798.014892578125,304.1549377441406,0.8739681243896484,0.1867844760417938,0.1777971535921096,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827835470438,-1639.7230224609375,297.10076904296875,0.560478925704956,0.050000000745058,0.2284868955612182,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,281.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025516629219055,0.9912271499633788,0.9912271499633788,1.0,1.0,-0.968410313129425,0.4152055978775024,0.5532047152519226,0.1817939132452011,0.0,0.0,0.3159157931804657,26.37759017944336,25.0,-0.2981092929840088,-7176.626953125,94.99496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594347804784774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278773337602615,0.2278817892074585,-4.463759523787303e-06,0.0,0.000161806034157,0.0,0.0,9.650090217590332,0.0,0.0,0.0,0.2925189137458801,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626194179058075,-1605.419189453125,304.1539001464844,0.7410563826560974,0.1124139279127121,0.1020230576395988,293.2174072265625,297.1499938964844,293.1499938964844,0.1245643720030784,-2874.767822265625,304.156494140625,0.8820536732673645,0.1918309479951858,0.1826523542404174,293.1947326660156,297.1499938964844,293.1499938964844,0.1015683561563491,-1802.2518310546875,304.1542663574219,0.8359751105308533,0.1627507507801056,0.1145282015204429,293.1993408203125,297.1499938964844,293.1499938964844,0.119969367980957,-2789.618408203125,304.15484619140625,0.8731392621994019,0.1862241774797439,0.1772647202014923,293.3659362792969,297.1499938964844,293.1499938964844,0.0043535036966204,-1629.5159912109375,297.0638732910156,0.5605212450027466,0.050000000745058,0.2284856140613556,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,281.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022267282009124,0.9911848306655884,0.9911848306655884,1.0,1.0,-0.9660189747810364,0.4140255153179168,0.5519934892654419,0.1815351992845535,0.0,0.0,0.3149234354496002,26.34915351867676,25.0,-0.1429193317890167,-7152.01171875,94.46012878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1588749140501022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270160019397735,0.2270204722881317,-4.461609023564961e-06,0.0,0.000161237840075,0.0,0.0,9.60595989227295,0.0,0.0,0.0,0.2923394739627838,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619253367185592,-1593.380126953125,304.1537475585937,0.7393879294395447,0.1115711703896522,0.1012597307562828,293.2162780761719,297.1499938964844,293.1499938964844,0.1233664378523826,-2852.595458984375,304.1563415527344,0.8798231482505798,0.1903507113456726,0.1812471598386764,293.19403076171875,297.1499938964844,293.1499938964844,0.1007962450385093,-1791.223388671875,304.1541442871094,0.8344534039497375,0.1617558449506759,0.1138293296098709,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825253725051,-2773.07373046875,304.1547241210937,0.8714810609817505,0.1851207017898559,0.1762164533138275,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953859083354,-1609.180419921875,296.9904479980469,0.5605862140655518,0.050000000745058,0.2284836769104004,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,281.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015948295593261,0.991100251674652,0.991100251674652,1.0,1.0,-0.9613170623779296,0.4116911292076111,0.5496259331703186,0.1810641437768936,0.0,0.0,0.3129277229309082,26.29712677001953,25.0,0.042842760682106,-7103.212890625,93.42103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578247547149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225293755531311,0.225298210978508,-4.457336217456032e-06,0.0,0.0001601720578037,0.0,0.0,9.517983436584473,0.0,0.0,0.0,0.2919820845127105,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619253367185592,-1593.380126953125,304.1537475585937,0.7393879294395447,0.1115711703896522,0.1012597307562828,293.2162780761719,297.1499938964844,293.1499938964844,0.1233664378523826,-2852.595458984375,304.1563415527344,0.8798231482505798,0.1903507113456726,0.1812471598386764,293.19403076171875,297.1499938964844,293.1499938964844,0.1007962450385093,-1791.223388671875,304.1541442871094,0.8344534039497375,0.1617558449506759,0.1138293296098709,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825253725051,-2773.07373046875,304.1547241210937,0.8714810609817505,0.1851207017898559,0.1762164533138275,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953859083354,-1609.180419921875,296.9904479980469,0.5605862140655518,0.050000000745058,0.2284836769104004,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,281.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015948295593261,0.991100251674652,0.991100251674652,1.0,1.0,-0.9613170623779296,0.4116911292076111,0.5496259331703186,0.1810641437768936,0.0,0.0,0.3129277229309082,26.29712677001953,25.0,0.042842760682106,-7103.212890625,93.42103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578247547149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225293755531311,0.225298210978508,-4.457336217456032e-06,0.0,0.0001601720578037,0.0,0.0,9.517983436584473,0.0,0.0,0.0,0.2919820845127105,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612497441470623,-1581.69384765625,304.15362548828125,0.7377438545227051,0.1107524409890174,0.100518599152565,293.2151794433594,297.1499938964844,293.1499938964844,0.1221932470798492,-2830.83349609375,304.1561889648437,0.8775984644889832,0.1888970136642456,0.17986761033535,293.1933288574219,297.1499938964844,293.1499938964844,0.1000428199768066,-1780.443359375,304.1540222167969,0.8329375386238098,0.1607825607061386,0.1131459772586822,293.1978759765625,297.1499938964844,293.1499938964844,0.118215225636959,-2756.8662109375,304.15460205078125,0.8698258399963379,0.1840389370918274,0.1751892268657684,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378562502563,-1588.96044921875,296.9174194335937,0.5606288313865662,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,281.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009850591421127,0.9910156726837158,0.9910156726837158,1.0,1.0,-0.9567172527313232,0.4093897640705108,0.5473275184631348,0.1806504875421524,0.0,0.0,0.3109267950057983,26.25080680847168,25.0,0.0259325299412012,-7054.77294921875,92.41976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.156853899359703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235758006572723,0.2235802561044693,-4.453098426893121e-06,0.0,0.0001591867767274,0.0,0.0,9.430554389953612,0.0,0.0,0.0,0.2916271686553955,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612497441470623,-1581.69384765625,304.15362548828125,0.7377438545227051,0.1107524409890174,0.100518599152565,293.2151794433594,297.1499938964844,293.1499938964844,0.1221932470798492,-2830.83349609375,304.1561889648437,0.8775984644889832,0.1888970136642456,0.17986761033535,293.1933288574219,297.1499938964844,293.1499938964844,0.1000428199768066,-1780.443359375,304.1540222167969,0.8329375386238098,0.1607825607061386,0.1131459772586822,293.1978759765625,297.1499938964844,293.1499938964844,0.118215225636959,-2756.8662109375,304.15460205078125,0.8698258399963379,0.1840389370918274,0.1751892268657684,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378562502563,-1588.96044921875,296.9174194335937,0.5606288313865662,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,281.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009850591421127,0.9910156726837158,0.9910156726837158,1.0,1.0,-0.9567172527313232,0.4093897640705108,0.5473275184631348,0.1806504875421524,0.0,0.0,0.3109267950057983,26.25080680847168,25.0,0.0259325299412012,-7054.77294921875,92.41976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,305.8980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.156853899359703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235758006572723,0.2235802561044693,-4.453098426893121e-06,0.0,0.0001591867767274,0.0,0.0,9.430554389953612,0.0,0.0,0.0,0.2916271686553955,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605914443731308,-1570.3375244140625,304.15350341796875,0.7361246943473816,0.1099562793970108,0.0997982323169708,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433766245842,-2809.4580078125,304.1560363769531,0.8753834366798401,0.1874684393405914,0.1785122752189636,293.192626953125,297.1499938964844,293.1499938964844,0.0993068665266037,-1769.8955078125,304.1539001464844,0.8314294815063477,0.1598296612501144,0.1124771907925605,293.1971435546875,297.1499938964844,293.1499938964844,0.1173663437366485,-2740.976318359375,304.15447998046875,0.8681772947311401,0.1829777806997299,0.1741818636655807,293.3642578125,297.1499938964844,293.1499938964844,0.0041809049434959,-1568.8570556640625,296.8447265625,0.5606527924537659,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,281.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003953456878662,0.990942656993866,0.990942656993866,1.0,1.0,-0.9522135257720948,0.4071206748485565,0.5450928807258606,0.1802881956100464,0.0,0.0,0.3089277148246765,26.20938301086425,25.0,0.0842901095747947,-7007.35302734375,91.45313262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1559446603059768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218732088804245,0.2218776643276214,-4.448918389243772e-06,0.0,0.000158263996127,0.0,0.0,9.344220161437988,0.0,0.0,0.0,0.2912768423557281,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605914443731308,-1570.3375244140625,304.15350341796875,0.7361246943473816,0.1099562793970108,0.0997982323169708,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433766245842,-2809.4580078125,304.1560363769531,0.8753834366798401,0.1874684393405914,0.1785122752189636,293.192626953125,297.1499938964844,293.1499938964844,0.0993068665266037,-1769.8955078125,304.1539001464844,0.8314294815063477,0.1598296612501144,0.1124771907925605,293.1971435546875,297.1499938964844,293.1499938964844,0.1173663437366485,-2740.976318359375,304.15447998046875,0.8681772947311401,0.1829777806997299,0.1741818636655807,293.3642578125,297.1499938964844,293.1499938964844,0.0041809049434959,-1568.8570556640625,296.8447265625,0.5606527924537659,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,281.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003953456878662,0.990942656993866,0.990942656993866,1.0,1.0,-0.9522135257720948,0.4071206748485565,0.5450928807258606,0.1802881956100464,0.0,0.0,0.3089277148246765,26.20938301086425,25.0,0.0842901095747947,-7007.35302734375,91.45313262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1559446603059768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218732088804245,0.2218776643276214,-4.448918389243772e-06,0.0,0.000158263996127,0.0,0.0,9.344220161437988,0.0,0.0,0.0,0.2912768423557281,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.059948269277811,-1559.2686767578125,304.1534118652344,0.7345304489135742,0.1091813594102859,0.0990973785519599,293.2130126953125,297.1499938964844,293.1499938964844,0.119913637638092,-2788.408447265625,304.1559143066406,0.8731812238693237,0.1860636174678802,0.1771798133850097,293.19189453125,297.1499938964844,293.1499938964844,0.0985857248306274,-1759.5419921875,304.15380859375,0.8299307823181152,0.1588960438966751,0.111822135746479,293.1963806152344,297.1499938964844,293.1499938964844,0.1165330559015274,-2725.34912109375,304.1543884277344,0.8665383458137512,0.1819362044334411,0.1731933802366256,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243988089263,-1548.81689453125,296.77252197265625,0.5606611967086792,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,281.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998238861560821,0.9908695816993712,0.9908695816993712,1.0,1.0,-0.9478003978729248,0.4048832058906555,0.5429171919822693,0.1799703240394592,0.0,0.0,0.3068924248218536,26.1721420288086,25.0,0.2719079554080963,-6960.7998046875,90.51834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1550801694393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201618403196334,0.2201662808656692,-4.444773367140442e-06,0.0,0.0001573866611579,0.0,0.0,9.257823944091797,0.0,0.0,0.0,0.2909266948699951,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.059948269277811,-1559.2686767578125,304.1534118652344,0.7345304489135742,0.1091813594102859,0.0990973785519599,293.2130126953125,297.1499938964844,293.1499938964844,0.119913637638092,-2788.408447265625,304.1559143066406,0.8731812238693237,0.1860636174678802,0.1771798133850097,293.19189453125,297.1499938964844,293.1499938964844,0.0985857248306274,-1759.5419921875,304.15380859375,0.8299307823181152,0.1588960438966751,0.111822135746479,293.1963806152344,297.1499938964844,293.1499938964844,0.1165330559015274,-2725.34912109375,304.1543884277344,0.8665383458137512,0.1819362044334411,0.1731933802366256,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243988089263,-1548.81689453125,296.77252197265625,0.5606611967086792,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,281.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998238861560821,0.9908695816993712,0.9908695816993712,1.0,1.0,-0.9478003978729248,0.4048832058906555,0.5429171919822693,0.1799703240394592,0.0,0.0,0.3068924248218536,26.1721420288086,25.0,0.2719079554080963,-6960.7998046875,90.51834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.1550801694393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201618403196334,0.2201662808656692,-4.444773367140442e-06,0.0,0.0001573866611579,0.0,0.0,9.257823944091797,0.0,0.0,0.0,0.2909266948699951,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596321895718574,-1553.839111328125,304.15338134765625,0.7337425947189331,0.1088015139102935,0.0987539142370224,293.21246337890625,297.1499938964844,293.1499938964844,0.1193561628460884,-2778.004150390625,304.1558532714844,0.8720856308937073,0.1853697448968887,0.1765217781066894,293.1915283203125,297.1499938964844,293.1499938964844,0.0982305854558944,-1754.4373779296875,304.1537475585937,0.8291852474212646,0.1584361791610717,0.1114995405077934,293.1960144042969,297.1499938964844,293.1499938964844,0.1161222010850906,-2717.6337890625,304.1543273925781,0.8657232522964478,0.1814224869012832,0.1727059036493301,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963538922369,-1538.837890625,296.736572265625,0.5606604218482971,0.050000000745058,0.2284816652536392,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,281.8970947265625,293.36328125,291.16534423828125,1.0,0.1995445042848587,0.990833044052124,0.990833044052124,1.0,1.0,-0.9456262588500975,0.4037762880325317,0.5418499708175659,0.179825946688652,0.0,0.0,0.3058566749095917,26.15489959716797,25.0,0.3490780293941498,-6937.76904296875,90.0621109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,305.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.1546594649553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192962020635604,0.2193006426095962,-4.44269471699954e-06,0.0,0.0001569596934132,0.0,0.0,9.214262008666992,0.0,0.0,0.0,0.2907503545284271,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593196339905262,-1548.4766845703125,304.1533203125,0.73296058177948,0.1084264069795608,0.0984148308634758,293.2119445800781,297.1499938964844,293.1499938964844,0.1188034638762474,-2767.677734375,304.1557922363281,0.8709940314292908,0.1846811771392822,0.1758688688278198,293.1911926269531,297.1499938964844,293.1499938964844,0.0978789627552032,-1749.3797607421875,304.1537170410156,0.8284423351287842,0.1579806506633758,0.1111800521612167,293.1956481933594,297.1499938964844,293.1499938964844,0.1157151237130165,-2709.983154296875,304.1542663574219,0.8649113178253174,0.1809131950139999,0.1722227334976196,293.3628845214844,297.1499938964844,293.1499938964844,0.0040684142149984,-1528.8759765625,296.7007141113281,0.5606567859649658,0.050000000745058,0.2284818142652511,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,281.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992689967155456,0.9908048510551452,0.9908048510551452,1.0,1.0,-0.9434725046157836,0.4026773273944855,0.5407952070236206,0.1796899735927581,0.0,0.0,0.3048085272312164,26.13845634460449,25.0,0.4109678268432617,-6914.900390625,89.61280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,305.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1542434245347976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184236794710159,0.2184281200170517,-4.440607426658971e-06,0.0,0.0001565374695928,0.0,0.0,9.170438766479492,0.0,0.0,0.0,0.2905730307102203,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045662105083,-1537.943603515625,304.1532287597656,0.7314133048057556,0.1076897457242012,0.0977490171790123,293.2109375,297.1499938964844,293.1499938964844,0.1177117824554443,-2747.24951171875,304.1556701660156,0.8688227534294128,0.1833192110061645,0.1745776087045669,293.1904602050781,297.1499938964844,293.1499938964844,0.097185768187046,-1739.39990234375,304.15362548828125,0.8269640207290649,0.1570820659399032,0.1105498969554901,293.19488525390625,297.1499938964844,293.1499938964844,0.1149118617177009,-2694.867919921875,304.1542053222656,0.8632974028587341,0.1799073666334152,0.1712685674428939,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128799155354,-1509.01611328125,296.6292724609375,0.5606417655944824,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,281.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288147211074,0.9907484650611876,0.9907484650611876,1.0,1.0,-0.9392228722572328,0.4005023837089538,0.5387204885482788,0.1794389486312866,0.0,0.0,0.3026740849018097,26.10771369934082,25.0,0.4909747540950775,-6869.611328125,88.73369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534178555011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166573703289032,0.2166617959737777,-4.436406015884131e-06,0.0,0.0001556996285216,0.0,0.0,9.081981658935549,0.0,0.0,0.0,0.290215402841568,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045662105083,-1537.943603515625,304.1532287597656,0.7314133048057556,0.1076897457242012,0.0977490171790123,293.2109375,297.1499938964844,293.1499938964844,0.1177117824554443,-2747.24951171875,304.1556701660156,0.8688227534294128,0.1833192110061645,0.1745776087045669,293.1904602050781,297.1499938964844,293.1499938964844,0.097185768187046,-1739.39990234375,304.15362548828125,0.8269640207290649,0.1570820659399032,0.1105498969554901,293.19488525390625,297.1499938964844,293.1499938964844,0.1149118617177009,-2694.867919921875,304.1542053222656,0.8632974028587341,0.1799073666334152,0.1712685674428939,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128799155354,-1509.01611328125,296.6292724609375,0.5606417655944824,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,281.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288147211074,0.9907484650611876,0.9907484650611876,1.0,1.0,-0.9392228722572328,0.4005023837089538,0.5387204885482788,0.1794389486312866,0.0,0.0,0.3026740849018097,26.10771369934082,25.0,0.4909747540950775,-6869.611328125,88.73369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534178555011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166573703289032,0.2166617959737777,-4.436406015884131e-06,0.0,0.0001556996285216,0.0,0.0,9.081981658935549,0.0,0.0,0.0,0.290215402841568,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.058102898299694,-1527.66552734375,304.1531677246094,0.7298876643180847,0.1069707423448562,0.0970993563532829,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383177042007,-2727.120849609375,304.15557861328125,0.8666685819625854,0.1819769293069839,0.1733052879571914,293.18975830078125,297.1499938964844,293.1499938964844,0.0965060219168663,-1729.6033935546875,304.153564453125,0.8254958391189575,0.1561998426914215,0.1099313423037529,293.19415283203125,297.1499938964844,293.1499938964844,0.1141232848167419,-2680.00634765625,304.15411376953125,0.8616976141929626,0.1789182275533676,0.1703304350376129,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578103460371,-1489.2496337890625,296.55816650390625,0.5606174468994141,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,281.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.9906920194625854,0.9906920194625854,1.0,1.0,-0.9350488185882568,0.3983597159385681,0.5366891026496887,0.1792096644639969,0.0,0.0,0.3004899322986603,26.079551696777344,25.0,0.4997734129428863,-6824.8994140625,87.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525909900665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148628681898117,0.2148673087358474,-4.432165496837115e-06,0.0,0.0001548604632262,0.0,0.0,8.992457389831543,0.0,0.0,0.0,0.2898537516593933,4.0,0.0,1.0
