time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.058102898299694,-1527.66552734375,304.1531677246094,0.7298876643180847,0.1069707423448562,0.0970993563532829,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383177042007,-2727.120849609375,304.15557861328125,0.8666685819625854,0.1819769293069839,0.1733052879571914,293.18975830078125,297.1499938964844,293.1499938964844,0.0965060219168663,-1729.6033935546875,304.153564453125,0.8254958391189575,0.1561998426914215,0.1099313423037529,293.19415283203125,297.1499938964844,293.1499938964844,0.1141232848167419,-2680.00634765625,304.15411376953125,0.8616976141929626,0.1789182275533676,0.1703304350376129,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578103460371,-1489.2496337890625,296.55816650390625,0.5606174468994141,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,281.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.9906920194625854,0.9906920194625854,1.0,1.0,-0.9350488185882568,0.3983597159385681,0.5366891026496887,0.1792096644639969,0.0,0.0,0.3004899322986603,26.079551696777344,25.0,0.4997734129428863,-6824.8994140625,87.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525909900665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148628681898117,0.2148673087358474,-4.432165496837115e-06,0.0,0.0001548604632262,0.0,0.0,8.992457389831543,0.0,0.0,0.0,0.2898537516593933,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575139746069908,-1517.6298828125,304.1531066894531,0.7283813953399658,0.1062681302428245,0.0964647084474563,293.208984375,297.1499938964844,293.1499938964844,0.1155822575092315,-2707.27880859375,304.1554870605469,0.8645309805870056,0.1806528121232986,0.1720504313707351,293.1890869140625,297.1499938964844,293.1499938964844,0.0958392098546028,-1719.9849853515625,304.1534729003906,0.8240366578102112,0.1553329229354858,0.109323650598526,293.1934509277344,297.1499938964844,293.1499938964844,0.1133489608764648,-2665.3916015625,304.1540222167969,0.8601119518280029,0.1779447495937347,0.169407308101654,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031954947859,-1469.5792236328125,296.48736572265625,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,281.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976886093616485,0.9906449317932128,0.9906449317932128,1.0,1.0,-0.930945098400116,0.3962498903274536,0.5346952080726624,0.1789939999580383,0.0,0.0,0.2982654869556427,26.05359649658203,25.0,0.4447642862796783,-6780.76611328125,87.04827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1517526805400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130474001169204,0.213051825761795,-4.427898147696396e-06,0.0,0.0001540096709504,0.0,0.0,8.902223587036133,0.0,0.0,0.0,0.2894894778728485,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575139746069908,-1517.6298828125,304.1531066894531,0.7283813953399658,0.1062681302428245,0.0964647084474563,293.208984375,297.1499938964844,293.1499938964844,0.1155822575092315,-2707.27880859375,304.1554870605469,0.8645309805870056,0.1806528121232986,0.1720504313707351,293.1890869140625,297.1499938964844,293.1499938964844,0.0958392098546028,-1719.9849853515625,304.1534729003906,0.8240366578102112,0.1553329229354858,0.109323650598526,293.1934509277344,297.1499938964844,293.1499938964844,0.1133489608764648,-2665.3916015625,304.1540222167969,0.8601119518280029,0.1779447495937347,0.169407308101654,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031954947859,-1469.5792236328125,296.48736572265625,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,281.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976886093616485,0.9906449317932128,0.9906449317932128,1.0,1.0,-0.930945098400116,0.3962498903274536,0.5346952080726624,0.1789939999580383,0.0,0.0,0.2982654869556427,26.05359649658203,25.0,0.4447642862796783,-6780.76611328125,87.04827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1517526805400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130474001169204,0.213051825761795,-4.427898147696396e-06,0.0,0.0001540096709504,0.0,0.0,8.902223587036133,0.0,0.0,0.0,0.2894894778728485,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569372326135635,-1507.8260498046875,304.15301513671875,0.7268915176391602,0.1055808216333389,0.0958441570401191,293.20806884765625,297.1499938964844,293.1499938964844,0.1145427450537681,-2687.7099609375,304.1553955078125,0.8624087572097778,0.1793453693389892,0.1708117872476577,293.1883850097656,297.1499938964844,293.1499938964844,0.0951849445700645,-1710.540771484375,304.1534118652344,0.8225847482681274,0.1544806212186813,0.1087263450026512,293.1927490234375,297.1499938964844,293.1499938964844,0.1125885620713234,-2651.019287109375,304.1539611816406,0.8585397005081177,0.1769861578941345,0.1684985160827636,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490302395075,-1450.0086669921875,296.4168395996094,0.5605437755584717,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,281.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971864849328994,0.9905977845191956,0.9905977845191956,1.0,1.0,-0.9269077777862548,0.3941738307476043,0.5327339172363281,0.1787834912538528,0.0,0.0,0.2960124909877777,26.02962875366211,25.0,0.3428147435188293,-6737.23681640625,86.2385025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508961766958236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112205326557159,0.2112249583005905,-4.423623977345415e-06,0.0,0.0001531404413981,0.0,0.0,8.811758041381836,0.0,0.0,0.0,0.2891244888305664,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569372326135635,-1507.8260498046875,304.15301513671875,0.7268915176391602,0.1055808216333389,0.0958441570401191,293.20806884765625,297.1499938964844,293.1499938964844,0.1145427450537681,-2687.7099609375,304.1553955078125,0.8624087572097778,0.1793453693389892,0.1708117872476577,293.1883850097656,297.1499938964844,293.1499938964844,0.0951849445700645,-1710.540771484375,304.1534118652344,0.8225847482681274,0.1544806212186813,0.1087263450026512,293.1927490234375,297.1499938964844,293.1499938964844,0.1125885620713234,-2651.019287109375,304.1539611816406,0.8585397005081177,0.1769861578941345,0.1684985160827636,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490302395075,-1450.0086669921875,296.4168395996094,0.5605437755584717,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,281.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971864849328994,0.9905977845191956,0.9905977845191956,1.0,1.0,-0.9269077777862548,0.3941738307476043,0.5327339172363281,0.1787834912538528,0.0,0.0,0.2960124909877777,26.02962875366211,25.0,0.3428147435188293,-6737.23681640625,86.2385025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1508961766958236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112205326557159,0.2112249583005905,-4.423623977345415e-06,0.0,0.0001531404413981,0.0,0.0,8.811758041381836,0.0,0.0,0.0,0.2891244888305664,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566534511744976,-1503.010986328125,304.1529846191406,0.7261520624160767,0.10524283349514,0.0955391153693199,293.2076110839844,297.1499938964844,293.1499938964844,0.114029124379158,-2678.027099609375,304.15533447265625,0.8613528609275818,0.1786976605653762,0.1701983511447906,293.18804931640625,297.1499938964844,293.1499938964844,0.0948626175522804,-1705.885986328125,304.15338134765625,0.8218611478805542,0.1540600061416626,0.1084316298365593,293.1924133300781,297.1499938964844,293.1499938964844,0.1122137010097503,-2643.9267578125,304.1539306640625,0.8577584028244019,0.1765124946832656,0.168049544095993,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221024442464,-1440.257568359375,296.3816833496094,0.5605199337005615,0.050000000745058,0.2284864038228988,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,281.97332763671875,293.35943603515625,291.1668701171875,1.0,0.1969397962093353,0.9905741810798644,0.9905741810798644,1.0,1.0,-0.9249139428138732,0.3931493759155273,0.531764566898346,0.1786778569221496,0.0,0.0,0.2948791682720184,26.01839256286621,25.0,0.2793473303318023,-6715.7177734375,85.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.150459349155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103059887886047,0.2103104144334793,-4.421492121764459e-06,0.0,0.0001526971027487,0.0,0.0,8.766596794128418,0.0,0.0,0.0,0.2889423370361328,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563723556697368,-1498.2470703125,304.1529541015625,0.7254149317741394,0.1049080789089202,0.0952371060848236,293.2071838378906,297.1499938964844,293.1499938964844,0.1135190650820732,-2668.402099609375,304.1553039550781,0.8602995276451111,0.1780533194541931,0.1695882380008697,293.187744140625,297.1499938964844,293.1499938964844,0.0945431664586067,-1701.2716064453125,304.1533508300781,0.8211381435394287,0.1536426097154617,0.1081392541527748,293.19207763671875,297.1499938964844,293.1499938964844,0.1118420585989952,-2636.890380859375,304.15386962890625,0.8569796681404114,0.1760421097278595,0.1676038056612014,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952978163957,-1430.5369873046875,296.3465881347656,0.5604937672615051,0.050000000745058,0.2284872680902481,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,281.98077392578125,293.3590087890625,291.1669311523437,1.0,0.1966957002878189,0.9905604720115662,0.9905604720115662,1.0,1.0,-0.9229342937469482,0.3921334743499756,0.5308008193969727,0.1785705834627151,0.0,0.0,0.2937443554401397,26.007617950439453,25.0,0.2104131430387497,-6694.359375,85.4493637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,305.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1500168144702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093931436538696,0.2093975692987442,-4.419367542141117e-06,0.0,0.000152248001541,0.0,0.0,8.721598625183105,0.0,0.0,0.0,0.2887609601020813,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558177754282951,-1488.8671875,304.15289306640625,0.7240616679191589,0.1042477563023567,0.094640627503395,293.2040405273437,297.1499938964844,293.1499938964844,0.1127192452549934,-2653.362060546875,304.15484619140625,0.8587831258773804,0.1772340834140777,0.1686375886201858,293.1871032714844,297.1499938964844,293.1499938964844,0.0939130336046218,-1692.1688232421875,304.1532897949219,0.8198262453079224,0.1528171598911285,0.1075604185461998,293.19140625,297.1499938964844,293.1499938964844,0.11110869795084,-2622.99462890625,304.15380859375,0.855573832988739,0.1751105338335037,0.166720300912857,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420263979583,-1411.1866455078125,296.2765808105469,0.5605524778366089,0.050000000745058,0.228485494852066,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,281.99517822265625,293.358154296875,291.166748046875,1.0,0.1962212026119232,0.9905331134796144,0.9905331134796144,1.0,1.0,-0.919319987297058,0.3902685046195984,0.5290514826774597,0.1784008592367172,0.0,0.0,0.2915014326572418,25.97074317932129,25.0,-0.357861191034317,-6653.13671875,84.70979309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1491167396306991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075868397951126,0.207591250538826,-4.415161583892768e-06,0.0,0.0001513345341663,0.0,0.0,8.632768630981445,0.0,0.0,0.0,0.2884029746055603,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558177754282951,-1488.8671875,304.15289306640625,0.7240616679191589,0.1042477563023567,0.094640627503395,293.2040405273437,297.1499938964844,293.1499938964844,0.1127192452549934,-2653.362060546875,304.15484619140625,0.8587831258773804,0.1772340834140777,0.1686375886201858,293.1871032714844,297.1499938964844,293.1499938964844,0.0939130336046218,-1692.1688232421875,304.1532897949219,0.8198262453079224,0.1528171598911285,0.1075604185461998,293.19140625,297.1499938964844,293.1499938964844,0.11110869795084,-2622.99462890625,304.15380859375,0.855573832988739,0.1751105338335037,0.166720300912857,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420263979583,-1411.1866455078125,296.2765808105469,0.5605524778366089,0.050000000745058,0.228485494852066,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,281.99517822265625,293.358154296875,291.166748046875,1.0,0.1962212026119232,0.9905331134796144,0.9905331134796144,1.0,1.0,-0.919319987297058,0.3902685046195984,0.5290514826774597,0.1784008592367172,0.0,0.0,0.2915014326572418,25.97074317932129,25.0,-0.357861191034317,-6653.13671875,84.70979309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1491167396306991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075868397951126,0.207591250538826,-4.415161583892768e-06,0.0,0.0001513345341663,0.0,0.0,8.632768630981445,0.0,0.0,0.0,0.2884029746055603,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552800148725509,-1479.8087158203125,304.15283203125,0.7229666113853455,0.1036025956273078,0.0940552577376365,293.19830322265625,297.1499938964844,293.1499938964844,0.1124550923705101,-2648.57666015625,304.1536560058594,0.8586475849151611,0.1770296543836593,0.1683309078216552,293.1864624023437,297.1499938964844,293.1499938964844,0.0933032259345054,-1683.3720703125,304.1531982421875,0.818803608417511,0.1520073115825653,0.1069904416799545,293.1907653808594,297.1499938964844,293.1499938964844,0.1103977710008621,-2609.52880859375,304.1537170410156,0.8544849753379822,0.1741930097341537,0.1658477187156677,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895661614835,-1392.14111328125,296.2065124511719,0.5608535408973694,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,282.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957812011241912,0.9905057549476624,0.9905057549476624,1.0,1.0,-0.9165067076683044,0.3887839913368225,0.5277227163314819,0.1783512383699417,0.0,0.0,0.2895111739635467,25.90122032165528,25.0,-2.000049829483032,-6616.62646484375,84.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482080370187759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059332877397537,0.2059376984834671,-4.4111752686148975e-06,0.0,0.0001504123065387,0.0,0.0,8.551448822021484,0.0,0.0,0.0,0.2880744040012359,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552800148725509,-1479.8087158203125,304.15283203125,0.7229666113853455,0.1036025956273078,0.0940552577376365,293.19830322265625,297.1499938964844,293.1499938964844,0.1124550923705101,-2648.57666015625,304.1536560058594,0.8586475849151611,0.1770296543836593,0.1683309078216552,293.1864624023437,297.1499938964844,293.1499938964844,0.0933032259345054,-1683.3720703125,304.1531982421875,0.818803608417511,0.1520073115825653,0.1069904416799545,293.1907653808594,297.1499938964844,293.1499938964844,0.1103977710008621,-2609.52880859375,304.1537170410156,0.8544849753379822,0.1741930097341537,0.1658477187156677,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895661614835,-1392.14111328125,296.2065124511719,0.5608535408973694,0.050000000745058,0.2284761518239975,291.1654968261719,291.1499938964844,271.2972717285156,270.5842590332031,282.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957812011241912,0.9905057549476624,0.9905057549476624,1.0,1.0,-0.9165067076683044,0.3887839913368225,0.5277227163314819,0.1783512383699417,0.0,0.0,0.2895111739635467,25.90122032165528,25.0,-2.000049829483032,-6616.62646484375,84.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1482080370187759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059332877397537,0.2059376984834671,-4.4111752686148975e-06,0.0,0.0001504123065387,0.0,0.0,8.551448822021484,0.0,0.0,0.0,0.2880744040012359,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547599531710147,-1471.076416015625,304.1527404785156,0.7219395637512207,0.1029757857322692,0.0934858471155166,293.1922912597656,297.1499938964844,293.1499938964844,0.1124228537082672,-2648.18408203125,304.1524963378906,0.8590145111083984,0.1770251989364624,0.1682939529418945,293.185791015625,297.1499938964844,293.1499938964844,0.0927131548523902,-1674.8658447265625,304.1531066894531,0.8178497552871704,0.15121690928936,0.1064335033297538,293.19012451171875,297.1499938964844,293.1499938964844,0.1097069308161735,-2596.437255859375,304.15362548828125,0.8534681797027588,0.1732923686504364,0.164990484714508,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378598306328,-1373.3507080078125,296.1366882324219,0.5611951351165771,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,282.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953775733709335,0.9904733300209044,0.9904733300209044,1.0,1.0,-0.9140689373016356,0.3874860405921936,0.5265829563140869,0.178336963057518,0.0,0.0,0.2878712117671966,25.82832145690918,25.0,-2.673476219177246,-6585.3662109375,83.50519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1473158150911331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045700401067733,0.2045744508504867,-4.4077705751988105e-06,0.0,0.0001495068136136,0.0,0.0,8.484368324279785,0.0,0.0,0.0,0.2878014743328094,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547599531710147,-1471.076416015625,304.1527404785156,0.7219395637512207,0.1029757857322692,0.0934858471155166,293.1922912597656,297.1499938964844,293.1499938964844,0.1124228537082672,-2648.18408203125,304.1524963378906,0.8590145111083984,0.1770251989364624,0.1682939529418945,293.185791015625,297.1499938964844,293.1499938964844,0.0927131548523902,-1674.8658447265625,304.1531066894531,0.8178497552871704,0.15121690928936,0.1064335033297538,293.19012451171875,297.1499938964844,293.1499938964844,0.1097069308161735,-2596.437255859375,304.15362548828125,0.8534681797027588,0.1732923686504364,0.164990484714508,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378598306328,-1373.3507080078125,296.1366882324219,0.5611951351165771,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,282.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953775733709335,0.9904733300209044,0.9904733300209044,1.0,1.0,-0.9140689373016356,0.3874860405921936,0.5265829563140869,0.178336963057518,0.0,0.0,0.2878712117671966,25.82832145690918,25.0,-2.673476219177246,-6585.3662109375,83.50519561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3515625,18000.0,0.0,0.0,0.1473158150911331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045700401067733,0.2045744508504867,-4.4077705751988105e-06,0.0,0.0001495068136136,0.0,0.0,8.484368324279785,0.0,0.0,0.0,0.2878014743328094,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542512014508247,-1462.546142578125,304.1526794433594,0.7208899855613708,0.1023655459284782,0.0929322987794876,293.1867980957031,297.1499938964844,293.1499938964844,0.1124516800045967,-2648.89501953125,304.1516418457031,0.8594397306442261,0.1770701855421066,0.168328583240509,293.1851501464844,297.1499938964844,293.1499938964844,0.0921344682574272,-1666.5167236328125,304.1530456542969,0.816862165927887,0.15044467151165,0.1058899238705635,293.189453125,297.1499938964844,293.1499938964844,0.1090263053774833,-2583.51416015625,304.153564453125,0.8524132370948792,0.1724077463150024,0.1641491502523422,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867544356733,-1354.707275390625,296.0677185058594,0.5614871978759766,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,282.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950056254863739,0.9904409646987916,0.9904409646987916,1.0,1.0,-0.9117732048034668,0.3862698376178741,0.525503396987915,0.1783080250024795,0.0,0.0,0.2864443063735962,25.76445198059082,25.0,-2.3558661937713623,-6557.0703125,82.97955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1464660614728927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034116685390472,0.2034160792827606,-4.404937044455437e-06,0.0,0.0001486444380134,0.0,0.0,8.42760944366455,0.0,0.0,0.0,0.2875708043575287,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542512014508247,-1462.546142578125,304.1526794433594,0.7208899855613708,0.1023655459284782,0.0929322987794876,293.1867980957031,297.1499938964844,293.1499938964844,0.1124516800045967,-2648.89501953125,304.1516418457031,0.8594397306442261,0.1770701855421066,0.168328583240509,293.1851501464844,297.1499938964844,293.1499938964844,0.0921344682574272,-1666.5167236328125,304.1530456542969,0.816862165927887,0.15044467151165,0.1058899238705635,293.189453125,297.1499938964844,293.1499938964844,0.1090263053774833,-2583.51416015625,304.153564453125,0.8524132370948792,0.1724077463150024,0.1641491502523422,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867544356733,-1354.707275390625,296.0677185058594,0.5614871978759766,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,282.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950056254863739,0.9904409646987916,0.9904409646987916,1.0,1.0,-0.9117732048034668,0.3862698376178741,0.525503396987915,0.1783080250024795,0.0,0.0,0.2864443063735962,25.76445198059082,25.0,-2.3558661937713623,-6557.0703125,82.97955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1464660614728927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034116685390472,0.2034160792827606,-4.404937044455437e-06,0.0,0.0001486444380134,0.0,0.0,8.42760944366455,0.0,0.0,0.0,0.2875708043575287,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054000224918127,-1458.341796875,304.15264892578125,0.7203468084335327,0.1020656377077102,0.0926606655120849,293.184326171875,297.1499938964844,293.1499938964844,0.112469844520092,-2649.30126953125,304.1513061523437,0.859626054763794,0.1770926415920257,0.1683499813079834,293.184814453125,297.1499938964844,293.1499938964844,0.0918486043810844,-1662.3895263671875,304.15301513671875,0.8163452744483948,0.1500644236803054,0.1056225895881652,293.18914794921875,297.1499938964844,293.1499938964844,0.1086891591548919,-2577.102783203125,304.1535339355469,0.8518611788749695,0.1719707399606704,0.163733884692192,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614247899502,-1345.440185546875,296.0335693359375,0.561606764793396,0.050000000745058,0.2284528613090515,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,282.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948298811912536,0.9904247522354126,0.9904247522354126,1.0,1.0,-0.9106492400169371,0.3856797218322754,0.5249695181846619,0.1782805919647216,0.0,0.0,0.2857877910137176,25.736841201782227,25.0,-2.089345693588257,-6543.5380859375,82.72865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460630297660827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028839439153671,0.2028883546590805,-4.403670118335867e-06,0.0,0.0001482353982282,0.0,0.0,8.401835441589355,0.0,0.0,0.0,0.2874663770198822,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537509769201278,-1454.169189453125,304.1526184082031,0.7197897434234619,0.1017684191465377,0.0923917591571807,293.1820373535156,297.1499938964844,293.1499938964844,0.1124856546521186,-2649.65185546875,304.1510314941406,0.8597855567932129,0.177109956741333,0.1683683395385742,293.1844787597656,297.1499938964844,293.1499938964844,0.0915645956993103,-1658.287353515625,304.1529846191406,0.815811812877655,0.149687260389328,0.1053576618432998,293.1888427734375,297.1499938964844,293.1499938964844,0.1083537712693214,-2570.718505859375,304.15350341796875,0.8512921929359436,0.1715365797281265,0.1633216142654419,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361831542104,-1336.1888427734375,295.99957275390625,0.5617089867591858,0.050000000745058,0.2284497320652008,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,282.04425048828125,293.353515625,291.16021728515625,1.0,0.1946596205234527,0.9904093742370604,0.9904093742370604,1.0,1.0,-0.9095320105552672,0.3850977420806885,0.5244343280792236,0.17824187874794,0.0,0.0,0.2851588129997253,25.7119369506836,25.0,-1.8073205947875977,-6530.28271484375,82.48368072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1456753462553024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023816555738449,0.2023860514163971,-4.402474587550387e-06,0.0,0.0001478419580962,0.0,0.0,8.377345085144043,0.0,0.0,0.0,0.2873672544956207,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568097114563,-1445.904052734375,304.152587890625,0.7186291813850403,0.1011809408664703,0.0918609723448753,293.1780090332031,297.1499938964844,293.1499938964844,0.1124992743134498,-2649.982421875,304.15069580078125,0.8600001931190491,0.1771157830953598,0.168382927775383,293.1838684082031,297.1499938964844,293.1499938964844,0.0910013318061828,-1650.1475830078125,304.1529235839844,0.8146907091140747,0.1489410996437072,0.1048340871930122,293.188232421875,297.1499938964844,293.1499938964844,0.10768773406744,-2558.0224609375,304.1534423828125,0.8501006960868835,0.1706759631633758,0.1625050604343414,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859695006161,-1317.73828125,295.9320678710937,0.5618599057197571,0.050000000745058,0.2284451127052307,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,282.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943333595991134,0.9903786182403564,0.9903786182403564,1.0,1.0,-0.9072986245155334,0.3839505910873413,0.5233480334281921,0.1781239956617355,0.0,0.0,0.2839641869068146,25.67020034790039,25.0,-1.2772287130355835,-6504.361328125,82.0078353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1449493914842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014365941286087,0.2014409899711609,-4.400255875225412e-06,0.0,0.0001471052091801,0.0,0.0,8.331382751464844,0.0,0.0,0.0,0.2871815860271454,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568097114563,-1445.904052734375,304.152587890625,0.7186291813850403,0.1011809408664703,0.0918609723448753,293.1780090332031,297.1499938964844,293.1499938964844,0.1124992743134498,-2649.982421875,304.15069580078125,0.8600001931190491,0.1771157830953598,0.168382927775383,293.1838684082031,297.1499938964844,293.1499938964844,0.0910013318061828,-1650.1475830078125,304.1529235839844,0.8146907091140747,0.1489410996437072,0.1048340871930122,293.188232421875,297.1499938964844,293.1499938964844,0.10768773406744,-2558.0224609375,304.1534423828125,0.8501006960868835,0.1706759631633758,0.1625050604343414,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859695006161,-1317.73828125,295.9320678710937,0.5618599057197571,0.050000000745058,0.2284451127052307,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,282.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943333595991134,0.9903786182403564,0.9903786182403564,1.0,1.0,-0.9072986245155334,0.3839505910873413,0.5233480334281921,0.1781239956617355,0.0,0.0,0.2839641869068146,25.67020034790039,25.0,-1.2772287130355835,-6504.361328125,82.0078353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1449493914842605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014365941286087,0.2014409899711609,-4.400255875225412e-06,0.0,0.0001471052091801,0.0,0.0,8.331382751464844,0.0,0.0,0.0,0.2871815860271454,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527672618627548,-1437.726806640625,304.15252685546875,0.7174010872840881,0.1006009206175804,0.0913378596305847,293.1747741699219,297.1499938964844,293.1499938964844,0.112473540008068,-2649.53369140625,304.1505126953125,0.8600441217422485,0.1770646423101425,0.168349489569664,293.1832580566406,297.1499938964844,293.1499938964844,0.0904434248805046,-1642.0809326171875,304.15289306640625,0.813493013381958,0.1482038646936416,0.1043175384402275,293.1876525878906,297.1499938964844,293.1499938964844,0.107027381658554,-2545.412109375,304.15338134765625,0.8488361835479736,0.1698239892721176,0.161697655916214,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361411817371,-1299.3729248046875,295.8650817871094,0.561939537525177,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,282.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940223276615142,0.9903478622436525,0.9903478622436525,1.0,1.0,-0.9050387740135192,0.3828150331974029,0.522223711013794,0.1779421865940094,0.0,0.0,0.2828287780284881,25.63881492614746,25.0,-0.8420616984367371,-6478.9619140625,81.54496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442907452583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005484700202942,0.2005528658628463,-4.398205419420265e-06,0.0,0.0001464367669541,0.0,0.0,8.288322448730469,0.0,0.0,0.0,0.2870080173015594,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527672618627548,-1437.726806640625,304.15252685546875,0.7174010872840881,0.1006009206175804,0.0913378596305847,293.1747741699219,297.1499938964844,293.1499938964844,0.112473540008068,-2649.53369140625,304.1505126953125,0.8600441217422485,0.1770646423101425,0.168349489569664,293.1832580566406,297.1499938964844,293.1499938964844,0.0904434248805046,-1642.0809326171875,304.15289306640625,0.813493013381958,0.1482038646936416,0.1043175384402275,293.1876525878906,297.1499938964844,293.1499938964844,0.107027381658554,-2545.412109375,304.15338134765625,0.8488361835479736,0.1698239892721176,0.161697655916214,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361411817371,-1299.3729248046875,295.8650817871094,0.561939537525177,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,282.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940223276615142,0.9903478622436525,0.9903478622436525,1.0,1.0,-0.9050387740135192,0.3828150331974029,0.522223711013794,0.1779421865940094,0.0,0.0,0.2828287780284881,25.63881492614746,25.0,-0.8420616984367371,-6478.9619140625,81.54496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33941650390625,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1442907452583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005484700202942,0.2005528658628463,-4.398205419420265e-06,0.0,0.0001464367669541,0.0,0.0,8.288322448730469,0.0,0.0,0.0,0.2870080173015594,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.05228091776371,-1429.6138916015625,304.1524963378906,0.7161006927490234,0.100026324391365,0.0908204615116119,293.1723327636719,297.1499938964844,293.1499938964844,0.1123919636011123,-2648.0,304.1504821777344,0.8598870038986206,0.1769357472658157,0.1682482063770294,293.1827087402344,297.1499938964844,293.1499938964844,0.0898895561695098,-1634.0694580078125,304.15283203125,0.8122153878211975,0.1474733054637909,0.1038063392043113,293.1871032714844,297.1499938964844,293.1499938964844,0.1063717156648635,-2532.869873046875,304.1533508300781,0.8474993705749512,0.1689787358045578,0.1608974337577819,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865999430418,-1281.06298828125,295.79852294921875,0.5619502067565918,0.050000000745058,0.2284424006938934,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,282.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937217116355896,0.9903192520141602,0.9903192520141602,1.0,1.0,-0.9027220010757446,0.3816794455051422,0.52104252576828,0.1776852309703827,0.0,0.0,0.2817247807979584,25.616952896118164,25.0,-0.494494765996933,-6453.865234375,81.08815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1436952203512191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996938735246658,0.199698269367218,-4.396260919747874e-06,0.0,0.0001458323822589,0.0,0.0,8.247002601623535,0.0,0.0,0.0,0.2868417799472809,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.05228091776371,-1429.6138916015625,304.1524963378906,0.7161006927490234,0.100026324391365,0.0908204615116119,293.1723327636719,297.1499938964844,293.1499938964844,0.1123919636011123,-2648.0,304.1504821777344,0.8598870038986206,0.1769357472658157,0.1682482063770294,293.1827087402344,297.1499938964844,293.1499938964844,0.0898895561695098,-1634.0694580078125,304.15283203125,0.8122153878211975,0.1474733054637909,0.1038063392043113,293.1871032714844,297.1499938964844,293.1499938964844,0.1063717156648635,-2532.869873046875,304.1533508300781,0.8474993705749512,0.1689787358045578,0.1608974337577819,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865999430418,-1281.06298828125,295.79852294921875,0.5619502067565918,0.050000000745058,0.2284424006938934,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,282.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937217116355896,0.9903192520141602,0.9903192520141602,1.0,1.0,-0.9027220010757446,0.3816794455051422,0.52104252576828,0.1776852309703827,0.0,0.0,0.2817247807979584,25.616952896118164,25.0,-0.494494765996933,-6453.865234375,81.08815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258972167969,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1436952203512191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996938735246658,0.199698269367218,-4.396260919747874e-06,0.0,0.0001458323822589,0.0,0.0,8.247002601623535,0.0,0.0,0.0,0.2868417799472809,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517966784536838,-1421.5469970703125,304.1524658203125,0.714722216129303,0.0994556993246078,0.0903073921799659,293.170654296875,297.1499938964844,293.1499938964844,0.1122375726699829,-2645.062744140625,304.15057373046875,0.8594955801963806,0.1767081320285797,0.1680587530136108,293.18218994140625,297.1499938964844,293.1499938964844,0.0893386304378509,-1626.0982666015625,304.1528015136719,0.8108534216880798,0.1467478275299072,0.1032993122935295,293.1866149902344,297.1499938964844,293.1499938964844,0.1057198718190193,-2520.3798828125,304.1533203125,0.8460900187492371,0.1681388169527053,0.1601030528545379,293.3486022949219,297.1499938964844,293.1499938964844,0.00333733856678,-1262.8095703125,295.7323303222656,0.561892569065094,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,282.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934274137020111,0.9902907013893129,0.9902907013893129,1.0,1.0,-0.9003190994262695,0.3805326521396637,0.5197864770889282,0.1773422360420227,0.0,0.0,0.2806280255317688,25.60409545898437,25.0,-0.1995080262422561,-6428.91015625,80.63134002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431567072868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988538056612014,0.1988581866025924,-4.39437599197845e-06,0.0,0.0001452858559787,0.0,0.0,8.206493377685547,0.0,0.0,0.0,0.2866790890693664,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517966784536838,-1421.5469970703125,304.1524658203125,0.714722216129303,0.0994556993246078,0.0903073921799659,293.170654296875,297.1499938964844,293.1499938964844,0.1122375726699829,-2645.062744140625,304.15057373046875,0.8594955801963806,0.1767081320285797,0.1680587530136108,293.18218994140625,297.1499938964844,293.1499938964844,0.0893386304378509,-1626.0982666015625,304.1528015136719,0.8108534216880798,0.1467478275299072,0.1032993122935295,293.1866149902344,297.1499938964844,293.1499938964844,0.1057198718190193,-2520.3798828125,304.1533203125,0.8460900187492371,0.1681388169527053,0.1601030528545379,293.3486022949219,297.1499938964844,293.1499938964844,0.00333733856678,-1262.8095703125,295.7323303222656,0.561892569065094,0.050000000745058,0.2284442335367202,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,282.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934274137020111,0.9902907013893129,0.9902907013893129,1.0,1.0,-0.9003190994262695,0.3805326521396637,0.5197864770889282,0.1773422360420227,0.0,0.0,0.2806280255317688,25.60409545898437,25.0,-0.1995080262422561,-6428.91015625,80.63134002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1431567072868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988538056612014,0.1988581866025924,-4.39437599197845e-06,0.0,0.0001452858559787,0.0,0.0,8.206493377685547,0.0,0.0,0.0,0.2866790890693664,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515550225973129,-1417.525390625,304.1524658203125,0.7140018939971924,0.0991714596748352,0.0900520831346511,293.1701354980469,297.1499938964844,293.1499938964844,0.1121278926730156,-2642.97021484375,304.1506652832031,0.8592021465301514,0.1765506714582443,0.1679247617721557,293.1819763183594,297.1499938964844,293.1499938964844,0.0890639275312423,-1622.123046875,304.1528015136719,0.8101394772529602,0.1463865041732788,0.1030470058321952,293.1864013671875,297.1499938964844,293.1499938964844,0.1053950935602188,-2514.149169921875,304.1533203125,0.8453581929206848,0.1677204370498657,0.1597076207399368,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128035720437,-1253.701904296875,295.6993713378906,0.5618386268615723,0.050000000745058,0.2284459173679351,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,282.0877685546875,293.34814453125,291.1582946777344,1.0,0.1932813376188278,0.9902763962745668,0.9902763962745668,1.0,1.0,-0.899076521396637,0.3799517154693603,0.5191248059272766,0.177135095000267,0.0,0.0,0.2800747454166412,25.60086250305176,25.0,-0.0658801719546318,-6416.4326171875,80.40106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1429057121276855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984331756830215,0.1984375715255737,-4.39344239566708e-06,0.0,0.0001450311247026,0.0,0.0,8.186250686645508,0.0,0.0,0.0,0.2865979075431824,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513135232031345,-1413.5087890625,304.1524658203125,0.7132601141929626,0.0988877266645431,0.0897973999381065,293.1697998046875,297.1499938964844,293.1499938964844,0.1119939386844635,-2640.412353515625,304.1507873535156,0.8588389754295349,0.1763608902692794,0.1677614599466323,293.1817321777344,297.1499938964844,293.1499938964844,0.0887895599007606,-1618.1524658203125,304.1528015136719,0.8094029426574707,0.1460258811712265,0.1027953326702117,293.1861877441406,297.1499938964844,293.1499938964844,0.1050709411501884,-2507.92529296875,304.1532897949219,0.8446086645126343,0.1673028767108917,0.1593131572008133,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883135136216,-1244.6004638671875,295.6664733886719,0.5617681741714478,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,282.091796875,293.34765625,291.1583557128906,1.0,0.1931352913379669,0.9902676343917848,0.9902676343917848,1.0,1.0,-0.8978020548820496,0.3793641030788421,0.518437922000885,0.1769027113914489,0.0,0.0,0.2795141041278839,25.59964179992676,25.0,0.0615452639758586,-6403.92724609375,80.1686019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1426647305488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980090737342834,0.1980134695768356,-4.392506980366306e-06,0.0,0.0001447865652153,0.0,0.0,8.165867805480957,0.0,0.0,0.0,0.2865162193775177,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508305802941322,-1405.48486328125,304.1524353027344,0.7117102742195129,0.0983212888240814,0.0892893970012664,293.1697082519531,297.1499938964844,293.1499938964844,0.1116487234830856,-2633.8154296875,304.1510925292969,0.8578969240188599,0.1758775264024734,0.167341336607933,293.18133544921875,297.1499938964844,293.1499938964844,0.0882413908839225,-1610.2188720703125,304.1527709960937,0.8078615069389343,0.14530611038208,0.1022933721542358,293.1857604980469,297.1499938964844,293.1499938964844,0.1044240966439247,-2495.4912109375,304.1532897949219,0.8430582284927368,0.1664696484804153,0.1585264950990677,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394691370427,-1226.418212890625,295.600830078125,0.5615803599357605,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,282.09930419921875,293.3466796875,291.1585693359375,1.0,0.192841500043869,0.9902501106262208,0.9902501106262208,1.0,1.0,-0.8951485753059387,0.3781659603118896,0.5169826745986938,0.1763572245836258,0.0,0.0,0.2783621847629547,25.602760314941406,25.0,0.2925867140293121,-6378.759765625,79.69483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1422050595283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971433162689209,0.197147712111473,-4.390614776639268e-06,0.0,0.0001443200599169,0.0,0.0,8.124332427978516,0.0,0.0,0.0,0.2863499820232391,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508305802941322,-1405.48486328125,304.1524353027344,0.7117102742195129,0.0983212888240814,0.0892893970012664,293.1697082519531,297.1499938964844,293.1499938964844,0.1116487234830856,-2633.8154296875,304.1510925292969,0.8578969240188599,0.1758775264024734,0.167341336607933,293.18133544921875,297.1499938964844,293.1499938964844,0.0882413908839225,-1610.2188720703125,304.1527709960937,0.8078615069389343,0.14530611038208,0.1022933721542358,293.1857604980469,297.1499938964844,293.1499938964844,0.1044240966439247,-2495.4912109375,304.1532897949219,0.8430582284927368,0.1664696484804153,0.1585264950990677,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394691370427,-1226.418212890625,295.600830078125,0.5615803599357605,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,282.09930419921875,293.3466796875,291.1585693359375,1.0,0.192841500043869,0.9902501106262208,0.9902501106262208,1.0,1.0,-0.8951485753059387,0.3781659603118896,0.5169826745986938,0.1763572245836258,0.0,0.0,0.2783621847629547,25.602760314941406,25.0,0.2925867140293121,-6378.759765625,79.69483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1422050595283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971433162689209,0.197147712111473,-4.390614776639268e-06,0.0,0.0001443200599169,0.0,0.0,8.124332427978516,0.0,0.0,0.0,0.2863499820232391,4.0,0.0,1.0
