time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503472611308097,-1397.46533203125,304.1524353027344,0.7100633382797241,0.0977555736899375,0.0887826383113861,293.1704406738281,297.1499938964844,293.1499938964844,0.1111833155155181,-2624.915771484375,304.1515197753906,0.856630802154541,0.1752341836690902,0.166775569319725,293.18096923828125,297.1499938964844,293.1499938964844,0.0876934453845024,-1602.28857421875,304.1527709960937,0.806221067905426,0.1445874869823455,0.1017927154898643,293.1853942871094,297.1499938964844,293.1499938964844,0.1037788018584251,-2483.067138671875,304.1532592773437,0.8414367437362671,0.1656382083892822,0.1577421724796295,293.345703125,297.1499938964844,293.1499938964844,0.0031907886732369,-1208.26025390625,295.535400390625,0.5613279342651367,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,282.1060485839844,293.34576416015625,291.158935546875,1.0,0.1925424933433532,0.9902326464653016,0.9902326464653016,1.0,1.0,-0.892328679561615,0.376926988363266,0.5154016613960266,0.1756936907768249,0.0,0.0,0.2771539092063904,25.613296508789062,25.0,0.4997486174106598,-6353.2373046875,79.20464324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1417650133371353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962425261735916,0.1962469220161438,-4.388666184240719e-06,0.0,0.0001438734616385,0.0,0.0,8.081218719482422,0.0,0.0,0.0,0.2861776649951935,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503472611308097,-1397.46533203125,304.1524353027344,0.7100633382797241,0.0977555736899375,0.0887826383113861,293.1704406738281,297.1499938964844,293.1499938964844,0.1111833155155181,-2624.915771484375,304.1515197753906,0.856630802154541,0.1752341836690902,0.166775569319725,293.18096923828125,297.1499938964844,293.1499938964844,0.0876934453845024,-1602.28857421875,304.1527709960937,0.806221067905426,0.1445874869823455,0.1017927154898643,293.1853942871094,297.1499938964844,293.1499938964844,0.1037788018584251,-2483.067138671875,304.1532592773437,0.8414367437362671,0.1656382083892822,0.1577421724796295,293.345703125,297.1499938964844,293.1499938964844,0.0031907886732369,-1208.26025390625,295.535400390625,0.5613279342651367,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,282.1060485839844,293.34576416015625,291.158935546875,1.0,0.1925424933433532,0.9902326464653016,0.9902326464653016,1.0,1.0,-0.892328679561615,0.376926988363266,0.5154016613960266,0.1756936907768249,0.0,0.0,0.2771539092063904,25.613296508789062,25.0,0.4997486174106598,-6353.2373046875,79.20464324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1417650133371353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962425261735916,0.1962469220161438,-4.388666184240719e-06,0.0,0.0001438734616385,0.0,0.0,8.081218719482422,0.0,0.0,0.0,0.2861776649951935,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498634129762649,-1389.4488525390625,304.1524353027344,0.7083031535148621,0.0971898585557937,0.0882764905691146,293.1720275878906,297.1499938964844,293.1499938964844,0.1105770319700241,-2613.31494140625,304.1520080566406,0.8549902439117432,0.1743960678577423,0.1660378277301788,293.1806335449219,297.1499938964844,293.1499938964844,0.0871456265449523,-1594.3616943359375,304.1527404785156,0.8044715523719788,0.1438691914081573,0.1012927591800689,293.18505859375,297.1499938964844,293.1499938964844,0.1031351387500763,-2470.656494140625,304.1532592773437,0.8397365212440491,0.1648078262805938,0.1569594740867614,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422395259141,-1190.11962890625,295.4701232910156,0.5610045790672302,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,282.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922347098588943,0.990223228931427,0.990223228931427,1.0,1.0,-0.8893084526062012,0.3756477534770965,0.513660728931427,0.1748671531677246,0.0,0.0,0.275880753993988,25.631303787231445,25.0,0.5235391855239868,-6327.39453125,78.69239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413311511278152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952966004610061,0.1953009814023971,-4.386633918329608e-06,0.0,0.0001434331497875,0.0,0.0,8.036040306091309,0.0,0.0,0.0,0.2859973013401031,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498634129762649,-1389.4488525390625,304.1524353027344,0.7083031535148621,0.0971898585557937,0.0882764905691146,293.1720275878906,297.1499938964844,293.1499938964844,0.1105770319700241,-2613.31494140625,304.1520080566406,0.8549902439117432,0.1743960678577423,0.1660378277301788,293.1806335449219,297.1499938964844,293.1499938964844,0.0871456265449523,-1594.3616943359375,304.1527404785156,0.8044715523719788,0.1438691914081573,0.1012927591800689,293.18505859375,297.1499938964844,293.1499938964844,0.1031351387500763,-2470.656494140625,304.1532592773437,0.8397365212440491,0.1648078262805938,0.1569594740867614,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422395259141,-1190.11962890625,295.4701232910156,0.5610045790672302,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,282.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922347098588943,0.990223228931427,0.990223228931427,1.0,1.0,-0.8893084526062012,0.3756477534770965,0.513660728931427,0.1748671531677246,0.0,0.0,0.275880753993988,25.631303787231445,25.0,0.5235391855239868,-6327.39453125,78.69239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1413311511278152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952966004610061,0.1953009814023971,-4.386633918329608e-06,0.0,0.0001434331497875,0.0,0.0,8.036040306091309,0.0,0.0,0.0,0.2859973013401031,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493800789117813,-1381.4560546875,304.1524353027344,0.7064182162284851,0.0966233015060424,0.0877703577280044,293.1747131347656,297.1499938964844,293.1499938964844,0.1097841709852218,-2598.131591796875,304.1526794433594,0.8528531789779663,0.1732955873012542,0.1650679111480713,293.18035888671875,297.1499938964844,293.1499938964844,0.0865995809435844,-1586.466064453125,304.1527404785156,0.8026055693626404,0.1431504786014557,0.100793108344078,293.1847839355469,297.1499938964844,293.1499938964844,0.1024952232837677,-2458.30517578125,304.1532287597656,0.8379351496696472,0.1639778912067413,0.1561779379844665,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938659328967,-1172.02734375,295.4047241210937,0.5605910420417786,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,282.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919135451316833,0.9902138113975524,0.9902138113975524,1.0,1.0,-0.8860148787498474,0.3743087947368622,0.5117061138153076,0.173829585313797,0.0,0.0,0.2745905220508575,25.658727645874023,25.0,0.3183874189853668,-6301.6376953125,78.14844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1408915072679519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943312734365463,0.1943356543779373,-4.38453707829467e-06,0.0,0.0001429869735147,0.0,0.0,7.989972114562988,0.0,0.0,0.0,0.2858132719993591,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493800789117813,-1381.4560546875,304.1524353027344,0.7064182162284851,0.0966233015060424,0.0877703577280044,293.1747131347656,297.1499938964844,293.1499938964844,0.1097841709852218,-2598.131591796875,304.1526794433594,0.8528531789779663,0.1732955873012542,0.1650679111480713,293.18035888671875,297.1499938964844,293.1499938964844,0.0865995809435844,-1586.466064453125,304.1527404785156,0.8026055693626404,0.1431504786014557,0.100793108344078,293.1847839355469,297.1499938964844,293.1499938964844,0.1024952232837677,-2458.30517578125,304.1532287597656,0.8379351496696472,0.1639778912067413,0.1561779379844665,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938659328967,-1172.02734375,295.4047241210937,0.5605910420417786,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,282.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919135451316833,0.9902138113975524,0.9902138113975524,1.0,1.0,-0.8860148787498474,0.3743087947368622,0.5117061138153076,0.173829585313797,0.0,0.0,0.2745905220508575,25.658727645874023,25.0,0.3183874189853668,-6301.6376953125,78.14844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1408915072679519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943312734365463,0.1943356543779373,-4.38453707829467e-06,0.0,0.0001429869735147,0.0,0.0,7.989972114562988,0.0,0.0,0.0,0.2858132719993591,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491380393505096,-1377.458251953125,304.1524353027344,0.7054325938224792,0.0963394045829773,0.087517037987709,293.1764831542969,297.1499938964844,293.1499938964844,0.1093043014407157,-2588.933837890625,304.1530456542969,0.8515710830688477,0.172634556889534,0.1644799262285232,293.18023681640625,297.1499938964844,293.1499938964844,0.0863265767693519,-1582.5198974609375,304.1527404785156,0.8016272783279419,0.1427906602621078,0.1005431860685348,293.1846618652344,297.1499938964844,293.1499938964844,0.1021760106086731,-2452.137939453125,304.1532287597656,0.8369946479797363,0.1635628640651703,0.1557874083518982,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696929898113,-1162.9779052734375,295.3719787597656,0.5603489279747009,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,282.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917462199926376,0.9902091026306152,0.9902091026306152,1.0,1.0,-0.8842456340789795,0.3736062347888946,0.5106394290924072,0.1732320934534073,0.0,0.0,0.2739399969577789,25.676193237304688,25.0,0.2906300127506256,-6288.81396484375,77.86160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406666934490203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938477307558059,0.1938521265983581,-4.38348524767207e-06,0.0,0.0001427588140359,0.0,0.0,7.966921329498291,0.0,0.0,0.0,0.2857211232185364,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488954074680805,-1373.4532470703125,304.1524353027344,0.7044212818145752,0.0960549786686897,0.0872634276747703,293.1784973144531,297.1499938964844,293.1499938964844,0.1087699308991432,-2578.683349609375,304.1534729003906,0.8501542210578918,0.1719025373458862,0.163825049996376,293.1801147460937,297.1499938964844,293.1499938964844,0.0860531330108642,-1578.56787109375,304.1527404785156,0.8006223440170288,0.1424303501844406,0.1002930924296379,293.1845397949219,297.1499938964844,293.1499938964844,0.1018568277359008,-2445.966552734375,304.1532287597656,0.8360310792922974,0.1631476432085037,0.1553969085216522,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455430969595,-1153.929931640625,295.3392639160156,0.5600862503051758,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,282.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915738731622696,0.9902110695838928,0.9902110695838928,1.0,1.0,-0.882396399974823,0.3728817105293274,0.5095146894454956,0.1725846827030182,0.0,0.0,0.2732801139354706,25.69574928283692,25.0,0.3092971742153168,-6275.95068359375,77.56462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1404375284910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933601200580597,0.1933645009994506,-4.382430233818013e-06,0.0,0.0001425262453267,0.0,0.0,7.943706035614014,0.0,0.0,0.0,0.2856283187866211,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484082326292991,-1365.419921875,304.1524353027344,0.7023285627365112,0.0954844057559967,0.0867550522089004,293.1831970214844,297.1499938964844,293.1499938964844,0.1075383797287941,-2555.02880859375,304.15435791015625,0.8469274044036865,0.1702253520488739,0.1623148769140243,293.1799011230469,297.1499938964844,293.1499938964844,0.0855047330260276,-1570.644287109375,304.1527404785156,0.7985403537750244,0.1417080163955688,0.0997920483350753,293.184326171875,297.1499938964844,293.1499938964844,0.1012184619903564,-2433.60986328125,304.1531982421875,0.8340424299240112,0.1623164713382721,0.1546156406402588,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972551856189,-1135.8184814453125,295.2738037109375,0.5595060586929321,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,282.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912126839160919,0.990215003490448,0.990215003490448,1.0,1.0,-0.8784567713737488,0.3713635802268982,0.5070932507514954,0.1711462289094925,0.0,0.0,0.2719276845455169,25.7402572631836,25.0,0.3796711266040802,-6249.93115234375,76.93923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399631351232528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923657208681106,0.1923701018095016,-4.38029474025825e-06,0.0,0.0001420447952114,0.0,0.0,7.896450519561768,0.0,0.0,0.0,0.285439670085907,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484082326292991,-1365.419921875,304.1524353027344,0.7023285627365112,0.0954844057559967,0.0867550522089004,293.1831970214844,297.1499938964844,293.1499938964844,0.1075383797287941,-2555.02880859375,304.15435791015625,0.8469274044036865,0.1702253520488739,0.1623148769140243,293.1799011230469,297.1499938964844,293.1499938964844,0.0855047330260276,-1570.644287109375,304.1527404785156,0.7985403537750244,0.1417080163955688,0.0997920483350753,293.184326171875,297.1499938964844,293.1499938964844,0.1012184619903564,-2433.60986328125,304.1531982421875,0.8340424299240112,0.1623164713382721,0.1546156406402588,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972551856189,-1135.8184814453125,295.2738037109375,0.5595060586929321,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,282.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912126839160919,0.990215003490448,0.990215003490448,1.0,1.0,-0.8784567713737488,0.3713635802268982,0.5070932507514954,0.1711462289094925,0.0,0.0,0.2719276845455169,25.7402572631836,25.0,0.3796711266040802,-6249.93115234375,76.93923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399631351232528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923657208681106,0.1923701018095016,-4.38029474025825e-06,0.0,0.0001420447952114,0.0,0.0,7.896450519561768,0.0,0.0,0.0,0.285439670085907,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479183383285999,-1357.3524169921875,304.1524353027344,0.7001531720161438,0.0949113816022872,0.0862449258565902,293.188720703125,297.1499938964844,293.1499938964844,0.1060887351632118,-2527.12841796875,304.15533447265625,0.8431885242462158,0.1682642102241516,0.1605351716279983,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540084600448,-1562.6905517578125,304.1527404785156,0.7963740825653076,0.1409830451011657,0.0992895513772964,293.18414306640625,297.1499938964844,293.1499938964844,0.1005798727273941,-2421.230712890625,304.1531982421875,0.8319823145866394,0.1614840179681778,0.1538337022066116,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489761218428,-1117.6856689453125,295.2082824707031,0.5588628053665161,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,282.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908270120620727,0.990218997001648,0.990218997001648,1.0,1.0,-0.8741915822029114,0.3697473704814911,0.5044441819190979,0.1695265024900436,0.0,0.0,0.2705256342887878,25.79069709777832,25.0,0.4817546606063843,-6223.3623046875,76.27007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394625753164291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913416087627411,0.191345989704132,-4.378110588731943e-06,0.0,0.0001415367878507,0.0,0.0,7.8478922843933105,0.0,0.0,0.0,0.2852460145950317,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479183383285999,-1357.3524169921875,304.1524353027344,0.7001531720161438,0.0949113816022872,0.0862449258565902,293.188720703125,297.1499938964844,293.1499938964844,0.1060887351632118,-2527.12841796875,304.15533447265625,0.8431885242462158,0.1682642102241516,0.1605351716279983,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540084600448,-1562.6905517578125,304.1527404785156,0.7963740825653076,0.1409830451011657,0.0992895513772964,293.18414306640625,297.1499938964844,293.1499938964844,0.1005798727273941,-2421.230712890625,304.1531982421875,0.8319823145866394,0.1614840179681778,0.1538337022066116,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489761218428,-1117.6856689453125,295.2082824707031,0.5588628053665161,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,282.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908270120620727,0.990218997001648,0.990218997001648,1.0,1.0,-0.8741915822029114,0.3697473704814911,0.5044441819190979,0.1695265024900436,0.0,0.0,0.2705256342887878,25.79069709777832,25.0,0.4817546606063843,-6223.3623046875,76.27007293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,305.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394625753164291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913416087627411,0.191345989704132,-4.378110588731943e-06,0.0,0.0001415367878507,0.0,0.0,7.8478922843933105,0.0,0.0,0.0,0.2852460145950317,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474255792796611,-1349.2481689453125,304.1524353027344,0.6979114413261414,0.0943359956145286,0.0857329592108726,293.1949157714844,297.1499938964844,293.1499938964844,0.1044263988733291,-2495.054443359375,304.15631103515625,0.8389657735824585,0.1660267263650894,0.158491164445877,293.1796264648437,297.1499938964844,293.1499938964844,0.0844005122780799,-1554.7005615234375,304.1527404785156,0.7941413521766663,0.1402552127838134,0.0987853333353996,293.1839904785156,297.1499938964844,293.1499938964844,0.0999407097697258,-2408.82177734375,304.1531982421875,0.8298662304878235,0.1606501042842865,0.1530507206916809,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006833210587,-1099.5240478515625,295.14276123046875,0.5581707954406738,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,282.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904144436120987,0.9902371168136596,0.9902371168136596,1.0,1.0,-0.8696056604385376,0.3680305182933807,0.5015751123428345,0.167740911245346,0.0,0.0,0.2690608501434326,25.84520149230957,25.0,0.587008535861969,-6196.017578125,75.55622100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138930544257164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902791410684585,0.1902835071086883,-4.375861408334458e-06,0.0,0.0001409968390362,0.0,0.0,7.797633647918701,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474255792796611,-1349.2481689453125,304.1524353027344,0.6979114413261414,0.0943359956145286,0.0857329592108726,293.1949157714844,297.1499938964844,293.1499938964844,0.1044263988733291,-2495.054443359375,304.15631103515625,0.8389657735824585,0.1660267263650894,0.158491164445877,293.1796264648437,297.1499938964844,293.1499938964844,0.0844005122780799,-1554.7005615234375,304.1527404785156,0.7941413521766663,0.1402552127838134,0.0987853333353996,293.1839904785156,297.1499938964844,293.1499938964844,0.0999407097697258,-2408.82177734375,304.1531982421875,0.8298662304878235,0.1606501042842865,0.1530507206916809,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006833210587,-1099.5240478515625,295.14276123046875,0.5581707954406738,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,282.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904144436120987,0.9902371168136596,0.9902371168136596,1.0,1.0,-0.8696056604385376,0.3680305182933807,0.5015751123428345,0.167740911245346,0.0,0.0,0.2690608501434326,25.84520149230957,25.0,0.587008535861969,-6196.017578125,75.55622100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,305.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138930544257164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902791410684585,0.1902835071086883,-4.375861408334458e-06,0.0,0.0001409968390362,0.0,0.0,7.797633647918701,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469304993748664,-1341.116455078125,304.1524658203125,0.6956214308738708,0.0937587618827819,0.085219457745552,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676131248474,-2459.0830078125,304.1573181152344,0.8343021869659424,0.1635309755802154,0.1562002450227737,293.1795349121094,297.1499938964844,293.1499938964844,0.0838445574045181,-1546.6802978515625,304.1527709960937,0.7918612360954285,0.139524757862091,0.0982794240117073,293.1838684082031,297.1499938964844,293.1499938964844,0.099301278591156,-2396.389892578125,304.1531982421875,0.8277095556259155,0.1598148494958877,0.1522666960954666,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523916844278,-1081.3426513671875,295.0771484375,0.5574449300765991,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,282.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899743676185608,0.9902551770210266,0.9902551770210266,1.0,1.0,-0.8647197484970093,0.3662167489528656,0.498503029346466,0.1658080518245697,0.0,0.0,0.2675308883190155,25.901973724365234,25.0,0.6471431851387024,-6167.78564453125,74.79969024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383638978004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189175084233284,0.189179465174675,-4.373535375634674e-06,0.0,0.0001404217618983,0.0,0.0,7.745523452758789,0.0,0.0,0.0,0.284838318824768,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469304993748664,-1341.116455078125,304.1524658203125,0.6956214308738708,0.0937587618827819,0.085219457745552,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676131248474,-2459.0830078125,304.1573181152344,0.8343021869659424,0.1635309755802154,0.1562002450227737,293.1795349121094,297.1499938964844,293.1499938964844,0.0838445574045181,-1546.6802978515625,304.1527709960937,0.7918612360954285,0.139524757862091,0.0982794240117073,293.1838684082031,297.1499938964844,293.1499938964844,0.099301278591156,-2396.389892578125,304.1531982421875,0.8277095556259155,0.1598148494958877,0.1522666960954666,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523916844278,-1081.3426513671875,295.0771484375,0.5574449300765991,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,282.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899743676185608,0.9902551770210266,0.9902551770210266,1.0,1.0,-0.8647197484970093,0.3662167489528656,0.498503029346466,0.1658080518245697,0.0,0.0,0.2675308883190155,25.901973724365234,25.0,0.6471431851387024,-6167.78564453125,74.79969024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383638978004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189175084233284,0.189179465174675,-4.373535375634674e-06,0.0,0.0001404217618983,0.0,0.0,7.745523452758789,0.0,0.0,0.0,0.284838318824768,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466822423040866,-1337.042724609375,304.1524658203125,0.694462776184082,0.0934696272015571,0.0849622562527656,293.2051086425781,297.1499938964844,293.1499938964844,0.1015667393803596,-2439.665283203125,304.1578063964844,0.83180832862854,0.1621888875961303,0.1549641042947769,293.1794738769531,297.1499938964844,293.1499938964844,0.08356574177742,-1542.6600341796875,304.1527709960937,0.7907080054283142,0.1391586661338806,0.0980258807539939,293.1838073730469,297.1499938964844,293.1499938964844,0.0989815220236778,-2390.167236328125,304.1531982421875,0.8266193270683289,0.1593967974185943,0.1518743187189102,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282459825277,-1072.2451171875,295.0443420410156,0.5570727586746216,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,282.0926208496094,293.3420104980469,291.1615295410156,1.0,0.189743623137474,0.9902642369270324,0.9902642369270324,1.0,1.0,-0.862166702747345,0.365272969007492,0.4968937635421753,0.1647913604974746,0.0,0.0,0.2667406797409057,25.9307918548584,25.0,0.6680516004562378,-6153.3076171875,74.40555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380664855241775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886072009801864,0.1886115670204162,-4.372342118585948e-06,0.0,0.0001401199406245,0.0,0.0,7.71876335144043,0.0,0.0,0.0,0.2847318351268768,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464336164295673,-1332.965576171875,304.1524658203125,0.6932979822158813,0.0931802690029144,0.0847048535943031,293.20867919921875,297.1499938964844,293.1499938964844,0.1005210950970649,-2419.341064453125,304.15826416015625,0.8292102217674255,0.1607873886823654,0.1536705791950225,293.179443359375,297.1499938964844,293.1499938964844,0.0832864046096801,-1538.6339111328125,304.1527709960937,0.7895490527153015,0.1387920379638672,0.0977719873189926,293.1837463378906,297.1499938964844,293.1499938964844,0.0986617729067802,-2383.940673828125,304.1531982421875,0.8255233764648438,0.1589784771203994,0.1514817476272583,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041009791195,-1063.1435546875,295.01153564453125,0.5566966533660889,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,282.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895057410001754,0.9902825355529784,0.9902825355529784,1.0,1.0,-0.8595440983772278,0.3643054366111755,0.4952386915683746,0.1637449115514755,0.0,0.0,0.2659330666065216,25.95962142944336,25.0,0.6840783953666687,-6138.57568359375,74.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287109375,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377593576908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880285143852234,0.1880328804254531,-4.371129307401134e-06,0.0,0.0001398082240484,0.0,0.0,7.691525459289551,0.0,0.0,0.0,0.2846234738826751,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459357388317585,-1324.809326171875,304.1524658203125,0.6910039186477661,0.092601478099823,0.084189549088478,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859524130821,-2377.740478515625,304.1590576171875,0.8239271640777588,0.1580346077680587,0.1510249227285385,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266573905944,-1530.57177734375,304.1527709960937,0.7872725129127502,0.138057678937912,0.0972631275653839,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226770043373,-2371.48583984375,304.1531982421875,0.823367714881897,0.1581413894891739,0.15069580078125,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558519504964,-1044.9461669921875,294.94586181640625,0.555980920791626,0.050000000745058,0.2286332845687866,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,282.07879638671875,293.3417358398437,291.1622009277344,1.0,0.18901127576828,0.990319013595581,0.990319013595581,1.0,1.0,-0.8542243838310242,0.3623572587966919,0.4918671250343323,0.1615939438343048,0.0,0.0,0.2642744481563568,26.01041603088379,25.0,0.5430898070335388,-6108.71044921875,73.17547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371158212423324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868416666984558,0.1868460327386856,-4.368644113128539e-06,0.0,0.0001391551195411,0.0,0.0,7.6357502937316895,0.0,0.0,0.0,0.2844017148017883,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459357388317585,-1324.809326171875,304.1524658203125,0.6910039186477661,0.092601478099823,0.084189549088478,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859524130821,-2377.740478515625,304.1590576171875,0.8239271640777588,0.1580346077680587,0.1510249227285385,293.17938232421875,297.1499938964844,293.1499938964844,0.0827266573905944,-1530.57177734375,304.1527709960937,0.7872725129127502,0.138057678937912,0.0972631275653839,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226770043373,-2371.48583984375,304.1531982421875,0.823367714881897,0.1581413894891739,0.15069580078125,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558519504964,-1044.9461669921875,294.94586181640625,0.555980920791626,0.050000000745058,0.2286332845687866,291.16217041015625,291.1499938964844,271.48150634765625,270.7240295410156,282.07879638671875,293.3417358398437,291.1622009277344,1.0,0.18901127576828,0.990319013595581,0.990319013595581,1.0,1.0,-0.8542243838310242,0.3623572587966919,0.4918671250343323,0.1615939438343048,0.0,0.0,0.2642744481563568,26.01041603088379,25.0,0.5430898070335388,-6108.71044921875,73.17547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371158212423324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868416666984558,0.1868460327386856,-4.368644113128539e-06,0.0,0.0001391551195411,0.0,0.0,7.6357502937316895,0.0,0.0,0.0,0.2844017148017883,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454416759312152,-1316.7364501953125,304.1524658203125,0.6889996528625488,0.0920253992080688,0.0836739167571067,293.2170104980469,297.1499938964844,293.1499938964844,0.0966631770133972,-2344.189453125,304.15887451171875,0.8197606205940247,0.1559519469738006,0.1488917768001556,293.1793212890625,297.1499938964844,293.1499938964844,0.0821714326739311,-1522.59228515625,304.1527709960937,0.7853155136108398,0.1373246014118194,0.0967530384659767,293.18359375,297.1499938964844,293.1499938964844,0.0973903089761734,-2359.1640625,304.1531982421875,0.8215084671974182,0.1573052406311035,0.1499082595109939,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077484410256,-1026.8226318359375,294.87994384765625,0.5555327534675598,0.050000000745058,0.2286481410264969,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,282.067626953125,293.34149169921875,291.1616516113281,1.0,0.188511922955513,0.9903554916381836,0.9903554916381836,1.0,1.0,-0.8495053052902222,0.3607046604156494,0.4888006746768951,0.1595089137554168,0.0,0.0,0.2627010643482208,26.02048110961914,25.0,-0.912485420703888,-6081.126953125,72.39850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856796592473983,0.1856840252876281,-4.366141638456611e-06,0.0,0.0001384694769512,0.0,0.0,7.581132888793945,0.0,0.0,0.0,0.2841842472553253,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454416759312152,-1316.7364501953125,304.1524658203125,0.6889996528625488,0.0920253992080688,0.0836739167571067,293.2170104980469,297.1499938964844,293.1499938964844,0.0966631770133972,-2344.189453125,304.15887451171875,0.8197606205940247,0.1559519469738006,0.1488917768001556,293.1793212890625,297.1499938964844,293.1499938964844,0.0821714326739311,-1522.59228515625,304.1527709960937,0.7853155136108398,0.1373246014118194,0.0967530384659767,293.18359375,297.1499938964844,293.1499938964844,0.0973903089761734,-2359.1640625,304.1531982421875,0.8215084671974182,0.1573052406311035,0.1499082595109939,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077484410256,-1026.8226318359375,294.87994384765625,0.5555327534675598,0.050000000745058,0.2286481410264969,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,282.067626953125,293.34149169921875,291.1616516113281,1.0,0.188511922955513,0.9903554916381836,0.9903554916381836,1.0,1.0,-0.8495053052902222,0.3607046604156494,0.4888006746768951,0.1595089137554168,0.0,0.0,0.2627010643482208,26.02048110961914,25.0,-0.912485420703888,-6081.126953125,72.39850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1364402174949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856796592473983,0.1856840252876281,-4.366141638456611e-06,0.0,0.0001384694769512,0.0,0.0,7.581132888793945,0.0,0.0,0.0,0.2841842472553253,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449607782065868,-1308.907958984375,304.1524353027344,0.6872134208679199,0.091458573937416,0.0831638947129249,293.2171630859375,297.1499938964844,293.1499938964844,0.0953041017055511,-2317.76318359375,304.1581726074219,0.8165084719657898,0.1542209684848785,0.1471987962722778,293.17926025390625,297.1499938964844,293.1499938964844,0.0816305726766586,-1514.8453369140625,304.1527404785156,0.7835921049118042,0.1365993171930313,0.0962462499737739,293.1834716796875,297.1499938964844,293.1499938964844,0.0967737957835197,-2347.16748046875,304.15313720703125,0.8198598623275757,0.156474769115448,0.1491235792636871,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603851001709,-1009.02294921875,294.8134155273437,0.5552718639373779,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,282.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880222856998443,0.9904067516326904,0.9904067516326904,1.0,1.0,-0.8453215956687927,0.3593093752861023,0.4860122501850128,0.1574974209070205,0.0,0.0,0.2614979743957519,26.00293731689453,25.0,-2.585580825805664,-6058.4765625,71.67687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1357523500919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847404688596725,0.1847448348999023,-4.363926564110443e-06,0.0,0.000137771377922,0.0,0.0,7.536746501922607,0.0,0.0,0.0,0.2840054333209991,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449607782065868,-1308.907958984375,304.1524353027344,0.6872134208679199,0.091458573937416,0.0831638947129249,293.2171630859375,297.1499938964844,293.1499938964844,0.0953041017055511,-2317.76318359375,304.1581726074219,0.8165084719657898,0.1542209684848785,0.1471987962722778,293.17926025390625,297.1499938964844,293.1499938964844,0.0816305726766586,-1514.8453369140625,304.1527404785156,0.7835921049118042,0.1365993171930313,0.0962462499737739,293.1834716796875,297.1499938964844,293.1499938964844,0.0967737957835197,-2347.16748046875,304.15313720703125,0.8198598623275757,0.156474769115448,0.1491235792636871,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603851001709,-1009.02294921875,294.8134155273437,0.5552718639373779,0.050000000745058,0.2286568731069564,291.159912109375,291.1499938964844,271.470458984375,270.73046875,282.0550231933594,293.3410949707031,291.1595764160156,1.0,0.1880222856998443,0.9904067516326904,0.9904067516326904,1.0,1.0,-0.8453215956687927,0.3593093752861023,0.4860122501850128,0.1574974209070205,0.0,0.0,0.2614979743957519,26.00293731689453,25.0,-2.585580825805664,-6058.4765625,71.67687225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1357523500919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847404688596725,0.1847448348999023,-4.363926564110443e-06,0.0,0.000137771377922,0.0,0.0,7.536746501922607,0.0,0.0,0.0,0.2840054333209991,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444897823035717,-1301.2510986328125,304.15240478515625,0.6855080127716064,0.0909036993980407,0.0826640203595161,293.2166748046875,297.1499938964844,293.1499938964844,0.0940740332007408,-2293.820068359375,304.1575012207031,0.8135302662849426,0.1526172012090683,0.1456617712974548,293.1791076660156,297.1499938964844,293.1499938964844,0.0810977518558502,-1507.222900390625,304.1527099609375,0.7819468975067139,0.1358847469091415,0.0957464426755905,293.183349609375,297.1499938964844,293.1499938964844,0.0961645543575286,-2335.304931640625,304.1531066894531,0.8182704448699951,0.1556524634361267,0.1483459323644638,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133230421692,-991.327880859375,294.74725341796875,0.5550613403320312,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,282.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875448375940323,0.9904580116271972,0.9904580116271972,1.0,1.0,-0.841352105140686,0.358018159866333,0.483333945274353,0.1555155217647552,0.0,0.0,0.2606158256530761,25.978805541992188,25.0,-2.839164018630981,-6039.97705078125,70.98635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1350838541984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840585023164749,0.1840628683567047,-4.362253548606532e-06,0.0,0.0001370929385302,0.0,0.0,7.504453659057617,0.0,0.0,0.0,0.2838739454746246,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444897823035717,-1301.2510986328125,304.15240478515625,0.6855080127716064,0.0909036993980407,0.0826640203595161,293.2166748046875,297.1499938964844,293.1499938964844,0.0940740332007408,-2293.820068359375,304.1575012207031,0.8135302662849426,0.1526172012090683,0.1456617712974548,293.1791076660156,297.1499938964844,293.1499938964844,0.0810977518558502,-1507.222900390625,304.1527099609375,0.7819468975067139,0.1358847469091415,0.0957464426755905,293.183349609375,297.1499938964844,293.1499938964844,0.0961645543575286,-2335.304931640625,304.1531066894531,0.8182704448699951,0.1556524634361267,0.1483459323644638,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133230421692,-991.327880859375,294.74725341796875,0.5550613403320312,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,282.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875448375940323,0.9904580116271972,0.9904580116271972,1.0,1.0,-0.841352105140686,0.358018159866333,0.483333945274353,0.1555155217647552,0.0,0.0,0.2606158256530761,25.978805541992188,25.0,-2.839164018630981,-6039.97705078125,70.98635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1350838541984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840585023164749,0.1840628683567047,-4.362253548606532e-06,0.0,0.0001370929385302,0.0,0.0,7.504453659057617,0.0,0.0,0.0,0.2838739454746246,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442569814622402,-1297.467041015625,304.15240478515625,0.6846708655357361,0.0906306430697441,0.0824180766940116,293.2163391113281,297.1499938964844,293.1499938964844,0.0934808626770973,-2282.25732421875,304.1572265625,0.8120720982551575,0.1518387496471405,0.1449206918478012,293.1790466308594,297.1499938964844,293.1499938964844,0.0808328837156295,-1503.4345703125,304.1527099609375,0.781137228012085,0.1355313956737518,0.0954993292689323,293.18328857421875,297.1499938964844,293.1499938964844,0.0958609730005264,-2329.387451171875,304.1531066894531,0.8174818158149719,0.1552443951368332,0.1479600220918655,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899691972881,-982.5357666015624,294.7144775390625,0.5549608469009399,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,282.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873107254505157,0.9904836416244508,0.9904836416244508,1.0,1.0,-0.839411735534668,0.3573931753635406,0.4820185601711273,0.1545338928699493,0.0,0.0,0.2602555155754089,25.96647453308105,25.0,-2.6424691677093506,-6031.607421875,70.64982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1347654312849044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837838590145111,0.1837882250547409,-4.361590072221588e-06,0.0,0.0001367697841487,0.0,0.0,7.4914774894714355,0.0,0.0,0.0,0.2838211953639984,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440257973968982,-1293.7093505859375,304.1523742675781,0.6838402152061462,0.0903602614998817,0.0821746215224266,293.21600341796875,297.1499938964844,293.1499938964844,0.0928959399461746,-2270.8447265625,304.156982421875,0.8106157183647156,0.1510698497295379,0.1441901922225952,293.178955078125,297.1499938964844,293.1499938964844,0.0805688351392746,-1499.6585693359375,304.1527099609375,0.7803320288658142,0.1351803839206695,0.0952539294958114,293.1831970214844,297.1499938964844,293.1499938964844,0.0955579355359077,-2323.47607421875,304.153076171875,0.816693127155304,0.1548382043838501,0.1475759744644165,293.3397827148437,297.1499938964844,293.1499938964844,0.002566693816334,-973.7655639648438,294.6819152832031,0.5548604130744934,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,282.0275573730469,293.33984375,291.1557922363281,1.0,0.1870795488357544,0.9905074834823608,0.9905074834823608,1.0,1.0,-0.8374913334846497,0.3567765057086944,0.4807148575782776,0.1535592079162597,0.0,0.0,0.2599362134933471,25.954477310180664,25.0,-2.360323667526245,-6023.59619140625,70.31819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.1344611644744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835418790578842,0.183546245098114,-4.361011633591261e-06,0.0,0.0001364609925076,0.0,0.0,7.480059623718262,0.0,0.0,0.0,0.2837748527526855,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435675643384456,-1286.260986328125,304.15234375,0.6821934580802917,0.0898265391588211,0.0816942676901817,293.2152404785156,297.1499938964844,293.1499938964844,0.0917426273226738,-2248.31591796875,304.1565856933594,0.8076819777488708,0.1495527774095535,0.1427510380744934,293.17877197265625,297.1499938964844,293.1499938964844,0.0800425186753273,-1492.133544921875,304.1526794433594,0.7787303924560547,0.1344843059778213,0.0947674959897995,293.1830444335937,297.1499938964844,293.1499938964844,0.0949530452489852,-2311.665283203125,304.153076171875,0.8151109218597412,0.1540307104587555,0.1468126773834228,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203207042068,-956.271240234375,294.61737060546875,0.5546572804450989,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,282.01336669921875,293.3390808105469,291.1546325683594,1.0,0.186625137925148,0.9905551075935364,0.9905551075935364,1.0,1.0,-0.8336957693099976,0.3555584251880646,0.478137344121933,0.1516351699829101,0.0,0.0,0.2593840360641479,25.931873321533203,25.0,-1.7047300338745115,-6008.232421875,69.66761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338992863893509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831290274858474,0.183133378624916,-4.360042566986522e-06,0.0,0.0001358907466055,0.0,0.0,7.460620880126953,0.0,0.0,0.0,0.2836962044239044,4.0,0.0,1.0
