time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435675643384456,-1286.260986328125,304.15234375,0.6821934580802917,0.0898265391588211,0.0816942676901817,293.2152404785156,297.1499938964844,293.1499938964844,0.0917426273226738,-2248.31591796875,304.1565856933594,0.8076819777488708,0.1495527774095535,0.1427510380744934,293.17877197265625,297.1499938964844,293.1499938964844,0.0800425186753273,-1492.133544921875,304.1526794433594,0.7787303924560547,0.1344843059778213,0.0947674959897995,293.1830444335937,297.1499938964844,293.1499938964844,0.0949530452489852,-2311.665283203125,304.153076171875,0.8151109218597412,0.1540307104587555,0.1468126773834228,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203207042068,-956.271240234375,294.61737060546875,0.5546572804450989,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,282.01336669921875,293.3390808105469,291.1546325683594,1.0,0.186625137925148,0.9905551075935364,0.9905551075935364,1.0,1.0,-0.8336957693099976,0.3555584251880646,0.478137344121933,0.1516351699829101,0.0,0.0,0.2593840360641479,25.931873321533203,25.0,-1.7047300338745115,-6008.232421875,69.66761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031616210937,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338992863893509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831290274858474,0.183133378624916,-4.360042566986522e-06,0.0,0.0001358907466055,0.0,0.0,7.460620880126953,0.0,0.0,0.0,0.2836962044239044,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.04311453551054,-1278.8966064453125,304.1523132324219,0.6805639266967773,0.089301586151123,0.0812220722436904,293.2144470214844,297.1499938964844,293.1499938964844,0.0906062722206115,-2226.09228515625,304.1562805175781,0.8047001361846924,0.1480587124824524,0.1413350701332092,293.1785583496094,297.1499938964844,293.1499938964844,0.079518124461174,-1484.638916015625,304.15264892578125,0.7771377563476562,0.1337952464818954,0.0942862257361412,293.182861328125,297.1499938964844,293.1499938964844,0.0943495407700538,-2299.8671875,304.1530456542969,0.8135185241699219,0.1532291024923324,0.146055206656456,293.33819580078125,297.1499938964844,293.1499938964844,0.002474216511473,-938.853271484375,294.55352783203125,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,281.999267578125,293.3382873535156,291.1539001464844,1.0,0.186180755496025,0.990602731704712,0.990602731704712,1.0,1.0,-0.8299511671066284,0.3543520271778106,0.4755991101264953,0.1497540026903152,0.0,0.0,0.258906602859497,25.911380767822266,25.0,-1.0813860893249512,-5993.30126953125,69.0326156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334065645933151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827801764011383,0.1827845424413681,-4.35925176134333e-06,0.0,0.0001353906991425,0.0,0.0,7.444253444671631,0.0,0.0,0.0,0.2836302816867828,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.04311453551054,-1278.8966064453125,304.1523132324219,0.6805639266967773,0.089301586151123,0.0812220722436904,293.2144470214844,297.1499938964844,293.1499938964844,0.0906062722206115,-2226.09228515625,304.1562805175781,0.8047001361846924,0.1480587124824524,0.1413350701332092,293.1785583496094,297.1499938964844,293.1499938964844,0.079518124461174,-1484.638916015625,304.15264892578125,0.7771377563476562,0.1337952464818954,0.0942862257361412,293.182861328125,297.1499938964844,293.1499938964844,0.0943495407700538,-2299.8671875,304.1530456542969,0.8135185241699219,0.1532291024923324,0.146055206656456,293.33819580078125,297.1499938964844,293.1499938964844,0.002474216511473,-938.853271484375,294.55352783203125,0.5544503331184387,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,281.999267578125,293.3382873535156,291.1539001464844,1.0,0.186180755496025,0.990602731704712,0.990602731704712,1.0,1.0,-0.8299511671066284,0.3543520271778106,0.4755991101264953,0.1497540026903152,0.0,0.0,0.258906602859497,25.911380767822266,25.0,-1.0813860893249512,-5993.30126953125,69.0326156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334065645933151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827801764011383,0.1827845424413681,-4.35925176134333e-06,0.0,0.0001353906991425,0.0,0.0,7.444253444671631,0.0,0.0,0.0,0.2836302816867828,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426664985716342,-1271.613037109375,304.1522827148437,0.6789512038230896,0.088784635066986,0.0807572156190872,293.2136535644531,297.1499938964844,293.1499938964844,0.0894837826490402,-2204.125244140625,304.15606689453125,0.8017112016677856,0.1465846598148346,0.139938473701477,293.1783752441406,297.1499938964844,293.1499938964844,0.0789953395724296,-1477.1715087890625,304.15264892578125,0.7755536437034607,0.1331120580434799,0.0938092470169067,293.18267822265625,297.1499938964844,293.1499938964844,0.0937474370002746,-2288.0849609375,304.1530456542969,0.8119139075279236,0.1524325758218765,0.1453026980161667,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283661041408,-921.5108032226562,294.49029541015625,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,281.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857453882694244,0.990655243396759,0.990655243396759,1.0,1.0,-0.8262498378753662,0.3531490564346313,0.4731007814407348,0.1479259133338928,0.0,0.0,0.2584616243839264,25.89290428161621,25.0,-0.5706960558891296,-5978.43212890625,68.41160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329836249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824624240398407,0.1824667900800705,-4.358559635875281e-06,0.0,0.000134961475851,0.0,0.0,7.429399013519287,0.0,0.0,0.0,0.2835708260536194,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426664985716342,-1271.613037109375,304.1522827148437,0.6789512038230896,0.088784635066986,0.0807572156190872,293.2136535644531,297.1499938964844,293.1499938964844,0.0894837826490402,-2204.125244140625,304.15606689453125,0.8017112016677856,0.1465846598148346,0.139938473701477,293.1783752441406,297.1499938964844,293.1499938964844,0.0789953395724296,-1477.1715087890625,304.15264892578125,0.7755536437034607,0.1331120580434799,0.0938092470169067,293.18267822265625,297.1499938964844,293.1499938964844,0.0937474370002746,-2288.0849609375,304.1530456542969,0.8119139075279236,0.1524325758218765,0.1453026980161667,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283661041408,-921.5108032226562,294.49029541015625,0.5542408227920532,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,281.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857453882694244,0.990655243396759,0.990655243396759,1.0,1.0,-0.8262498378753662,0.3531490564346313,0.4731007814407348,0.1479259133338928,0.0,0.0,0.2584616243839264,25.89290428161621,25.0,-0.5706960558891296,-5978.43212890625,68.41160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329836249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824624240398407,0.1824667900800705,-4.358559635875281e-06,0.0,0.000134961475851,0.0,0.0,7.429399013519287,0.0,0.0,0.0,0.2835708260536194,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422235205769538,-1264.411376953125,304.1522827148437,0.6773572564125061,0.0882754176855087,0.0802993103861808,293.212890625,297.1499938964844,293.1499938964844,0.0883741602301597,-2182.4052734375,304.1558837890625,0.7987371683120728,0.1451298296451568,0.1385600417852401,293.1781616210937,297.1499938964844,293.1499938964844,0.0784740597009658,-1469.7310791015625,304.1526184082031,0.773979663848877,0.1324341148138046,0.0933359935879707,293.1824951171875,297.1499938964844,293.1499938964844,0.0931468605995178,-2276.3232421875,304.15301513671875,0.8102969527244568,0.1516406834125518,0.1445546299219131,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827308323234,-904.2330932617188,294.4276123046875,0.554031252861023,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,281.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318112373352,0.9907076954841614,0.9907076954841614,1.0,1.0,-0.8225885033607483,0.3519438505172729,0.4706446826457977,0.1461599171161651,0.0,0.0,0.258015364408493,25.87613296508789,25.0,-0.1553957313299179,-5963.419921875,67.80342102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326245218515396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821506023406982,0.1821549534797668,-4.3579047996900044e-06,0.0,0.0001345970231341,0.0,0.0,7.414871215820312,0.0,0.0,0.0,0.2835129499435425,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422235205769538,-1264.411376953125,304.1522827148437,0.6773572564125061,0.0882754176855087,0.0802993103861808,293.212890625,297.1499938964844,293.1499938964844,0.0883741602301597,-2182.4052734375,304.1558837890625,0.7987371683120728,0.1451298296451568,0.1385600417852401,293.1781616210937,297.1499938964844,293.1499938964844,0.0784740597009658,-1469.7310791015625,304.1526184082031,0.773979663848877,0.1324341148138046,0.0933359935879707,293.1824951171875,297.1499938964844,293.1499938964844,0.0931468605995178,-2276.3232421875,304.15301513671875,0.8102969527244568,0.1516406834125518,0.1445546299219131,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827308323234,-904.2330932617188,294.4276123046875,0.554031252861023,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,281.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318112373352,0.9907076954841614,0.9907076954841614,1.0,1.0,-0.8225885033607483,0.3519438505172729,0.4706446826457977,0.1461599171161651,0.0,0.0,0.258015364408493,25.87613296508789,25.0,-0.1553957313299179,-5963.419921875,67.80342102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1326245218515396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821506023406982,0.1821549534797668,-4.3579047996900044e-06,0.0,0.0001345970231341,0.0,0.0,7.414871215820312,0.0,0.0,0.0,0.2835129499435425,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420040562748909,-1260.8433837890625,304.1522521972656,0.6765684485435486,0.0880237892270088,0.0800730139017105,293.2124938964844,297.1499938964844,293.1499938964844,0.0878242179751396,-2171.641357421875,304.15582275390625,0.797257661819458,0.1444098353385925,0.1378777623176574,293.1780700683594,297.1499938964844,293.1499938964844,0.0782140120863914,-1466.021484375,304.1526184082031,0.7731972932815552,0.132097065448761,0.0931007117033004,293.1824035644531,297.1499938964844,293.1499938964844,0.0928472131490707,-2270.451904296875,304.15301513671875,0.8094839453697205,0.1512464880943298,0.1441822350025177,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600030690431,-895.6228637695312,294.396484375,0.5539271831512451,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,281.9657592773437,293.3361511230469,291.1534729003906,1.0,0.185107335448265,0.9907339811325072,0.9907339811325072,1.0,1.0,-0.8207729458808899,0.3513393700122833,0.4694335758686065,0.1453026533126831,0.0,0.0,0.2577826380729675,25.86828994750977,25.0,0.0241156071424484,-5955.814453125,67.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.132466435432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819903254508972,0.1819946765899658,-4.357577381597366e-06,0.0,0.0001344365882687,0.0,0.0,7.407420635223389,0.0,0.0,0.0,0.2834833860397339,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417860336601734,-1257.29833984375,304.1522521972656,0.6757857203483582,0.0877742022275924,0.0798485353589057,293.21209716796875,297.1499938964844,293.1499938964844,0.0872776061296463,-2160.9443359375,304.15576171875,0.7957842350006104,0.1436949074268341,0.1372002512216568,293.177978515625,297.1499938964844,293.1499938964844,0.077954389154911,-1462.3197021484375,304.1526184082031,0.7724184989929199,0.1317612677812576,0.0928663164377212,293.1823425292969,297.1499938964844,293.1499938964844,0.0925480425357818,-2264.588134765625,304.15301513671875,0.8086680769920349,0.1508534699678421,0.1438109427690506,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373283911496,-887.0294189453125,294.3654479980469,0.5538240075111389,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,281.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848983764648437,0.9907647967338562,0.9907647967338562,1.0,1.0,-0.8189675807952881,0.3507333993911743,0.4682342112064361,0.1444637030363083,0.0,0.0,0.2575387358665466,25.86075019836425,25.0,0.1880543231964111,-5948.12060546875,67.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323207169771194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181823655962944,0.1818280071020126,-4.357241323305061e-06,0.0,0.0001342886971542,0.0,0.0,7.399684429168701,0.0,0.0,0.0,0.2834527492523193,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413545332849025,-1250.281494140625,304.1522216796875,0.6742402911186218,0.0872812941670417,0.0794051215052604,293.2113342285156,297.1499938964844,293.1499938964844,0.0861945822834968,-2139.75830078125,304.1556396484375,0.792858898639679,0.142280712723732,0.1358597725629806,293.1777648925781,297.1499938964844,293.1499938964844,0.0774365067481994,-1454.9405517578125,304.1526184082031,0.7708730101585388,0.1310934871435165,0.0924001410603523,293.1821594238281,297.1499938964844,293.1499938964844,0.0919512808322906,-2252.8876953125,304.15301513671875,0.8070278763771057,0.1500710099935531,0.1430716961622238,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921476047486,-869.8980102539062,294.30377197265625,0.5536214709281921,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,281.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844856888055801,0.990826427936554,0.990826427936554,1.0,1.0,-0.8153880834579468,0.3495157361030578,0.4658723473548889,0.1428430080413818,0.0,0.0,0.2570049464702606,25.84642219543457,25.0,0.4783410429954529,-5932.4091796875,66.62342071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320590078830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814620792865753,0.1814664304256439,-4.356525550974766e-06,0.0,0.0001340230955975,0.0,0.0,7.382927894592285,0.0,0.0,0.0,0.2833865582942962,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413545332849025,-1250.281494140625,304.1522216796875,0.6742402911186218,0.0872812941670417,0.0794051215052604,293.2113342285156,297.1499938964844,293.1499938964844,0.0861945822834968,-2139.75830078125,304.1556396484375,0.792858898639679,0.142280712723732,0.1358597725629806,293.1777648925781,297.1499938964844,293.1499938964844,0.0774365067481994,-1454.9405517578125,304.1526184082031,0.7708730101585388,0.1310934871435165,0.0924001410603523,293.1821594238281,297.1499938964844,293.1499938964844,0.0919512808322906,-2252.8876953125,304.15301513671875,0.8070278763771057,0.1500710099935531,0.1430716961622238,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921476047486,-869.8980102539062,294.30377197265625,0.5536214709281921,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,281.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844856888055801,0.990826427936554,0.990826427936554,1.0,1.0,-0.8153880834579468,0.3495157361030578,0.4658723473548889,0.1428430080413818,0.0,0.0,0.2570049464702606,25.84642219543457,25.0,0.4783410429954529,-5932.4091796875,66.62342071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1320590078830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814620792865753,0.1814664304256439,-4.356525550974766e-06,0.0,0.0001340230955975,0.0,0.0,7.382927894592285,0.0,0.0,0.0,0.2833865582942962,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409293137490749,-1243.365234375,304.1521911621094,0.6727235317230225,0.0867968127131462,0.0789691656827926,293.2105407714844,297.1499938964844,293.1499938964844,0.0851252153515815,-2118.855224609375,304.1555480957031,0.7899659872055054,0.140887513756752,0.1345389187335968,293.1775817871094,297.1499938964844,293.1499938964844,0.0769205391407013,-1447.5963134765625,304.152587890625,0.7693453431129456,0.1304307281970977,0.0919374302029609,293.1819763183594,297.1499938964844,293.1499938964844,0.0913568064570427,-2241.227294921875,304.1529846191406,0.8053765296936035,0.1492934376001358,0.1423369348049163,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471817210316,-852.8381958007812,294.2425537109375,0.5534254312515259,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,281.9371643066406,293.333984375,291.1544189453125,1.0,0.1840795427560806,0.9908880591392516,0.9908880591392516,1.0,1.0,-0.811850368976593,0.348289430141449,0.463560938835144,0.1413013041019439,0.0,0.0,0.2563925981521606,25.832862854003903,25.0,0.7338244915008545,-5916.173828125,66.05062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318241357803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810507178306579,0.1810550689697265,-4.355723376647802e-06,0.0,0.000133784735226,0.0,0.0,7.363897323608398,0.0,0.0,0.0,0.283311516046524,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409293137490749,-1243.365234375,304.1521911621094,0.6727235317230225,0.0867968127131462,0.0789691656827926,293.2105407714844,297.1499938964844,293.1499938964844,0.0851252153515815,-2118.855224609375,304.1555480957031,0.7899659872055054,0.140887513756752,0.1345389187335968,293.1775817871094,297.1499938964844,293.1499938964844,0.0769205391407013,-1447.5963134765625,304.152587890625,0.7693453431129456,0.1304307281970977,0.0919374302029609,293.1819763183594,297.1499938964844,293.1499938964844,0.0913568064570427,-2241.227294921875,304.1529846191406,0.8053765296936035,0.1492934376001358,0.1423369348049163,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471817210316,-852.8381958007812,294.2425537109375,0.5534254312515259,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,281.9371643066406,293.333984375,291.1544189453125,1.0,0.1840795427560806,0.9908880591392516,0.9908880591392516,1.0,1.0,-0.811850368976593,0.348289430141449,0.463560938835144,0.1413013041019439,0.0,0.0,0.2563925981521606,25.832862854003903,25.0,0.7338244915008545,-5916.173828125,66.05062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318241357803344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810507178306579,0.1810550689697265,-4.355723376647802e-06,0.0,0.000133784735226,0.0,0.0,7.363897323608398,0.0,0.0,0.0,0.283311516046524,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405108481645584,-1236.556640625,304.15216064453125,0.6712378859519958,0.086321085691452,0.0785409584641456,293.2097473144531,297.1499938964844,293.1499938964844,0.084070049226284,-2098.2509765625,304.15545654296875,0.7871105670928955,0.139516070485115,0.1332383751869201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764067769050598,-1440.291259765625,304.152587890625,0.7678373456001282,0.1297731399536132,0.0914782509207725,293.1817932128906,297.1499938964844,293.1499938964844,0.090764969587326,-2229.615234375,304.1529846191406,0.8037286400794983,0.1485209465026855,0.1416068822145462,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024367935955,-835.85400390625,294.1817626953125,0.55323725938797,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,281.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836796700954437,0.9909575581550598,0.9909575581550598,1.0,1.0,-0.8083559274673462,0.3470543920993805,0.4613015353679657,0.1398406773805618,0.0,0.0,0.2556823790073395,25.81985664367676,25.0,0.9454990029335022,-5899.29248046875,65.48892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316009908914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805755645036697,0.1805799305438995,-4.3548043322516605e-06,0.0,0.0001335582783212,0.0,0.0,7.341943264007568,0.0,0.0,0.0,0.2832250893115997,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405108481645584,-1236.556640625,304.15216064453125,0.6712378859519958,0.086321085691452,0.0785409584641456,293.2097473144531,297.1499938964844,293.1499938964844,0.084070049226284,-2098.2509765625,304.15545654296875,0.7871105670928955,0.139516070485115,0.1332383751869201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764067769050598,-1440.291259765625,304.152587890625,0.7678373456001282,0.1297731399536132,0.0914782509207725,293.1817932128906,297.1499938964844,293.1499938964844,0.090764969587326,-2229.615234375,304.1529846191406,0.8037286400794983,0.1485209465026855,0.1416068822145462,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024367935955,-835.85400390625,294.1817626953125,0.55323725938797,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,281.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836796700954437,0.9909575581550598,0.9909575581550598,1.0,1.0,-0.8083559274673462,0.3470543920993805,0.4613015353679657,0.1398406773805618,0.0,0.0,0.2556823790073395,25.81985664367676,25.0,0.9454990029335022,-5899.29248046875,65.48892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316009908914566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805755645036697,0.1805799305438995,-4.3548043322516605e-06,0.0,0.0001335582783212,0.0,0.0,7.341943264007568,0.0,0.0,0.0,0.2832250893115997,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400996655225753,-1229.8641357421875,304.1521301269531,0.6697854399681091,0.0858544334769249,0.0781207680702209,293.2089233398437,297.1499938964844,293.1499938964844,0.0830297246575355,-2077.9619140625,304.1553649902344,0.784296989440918,0.1381670832633972,0.1319588273763656,293.1771545410156,297.1499938964844,293.1499938964844,0.075895607471466,-1433.03173828125,304.152587890625,0.7663503289222717,0.1291208863258361,0.0910227224230766,293.1816101074219,297.1499938964844,293.1499938964844,0.0901762470602989,-2218.062744140625,304.1529846191406,0.8020952343940735,0.1477538347244262,0.14088174700737,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579184103757,-818.9497680664062,294.12139892578125,0.5530576705932617,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,281.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832859367132187,0.9910271167755128,0.9910271167755128,1.0,1.0,-0.8049062490463257,0.3458110094070434,0.4590952396392822,0.1384612619876861,0.0,0.0,0.2548609972000122,25.80724334716797,25.0,1.1044836044311523,-5881.666015625,64.93816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313748508691787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800266802310943,0.1800310462713241,-4.353744316176744e-06,0.0,0.0001333287655143,0.0,0.0,7.316606044769287,0.0,0.0,0.0,0.2831253707408905,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400996655225753,-1229.8641357421875,304.1521301269531,0.6697854399681091,0.0858544334769249,0.0781207680702209,293.2089233398437,297.1499938964844,293.1499938964844,0.0830297246575355,-2077.9619140625,304.1553649902344,0.784296989440918,0.1381670832633972,0.1319588273763656,293.1771545410156,297.1499938964844,293.1499938964844,0.075895607471466,-1433.03173828125,304.152587890625,0.7663503289222717,0.1291208863258361,0.0910227224230766,293.1816101074219,297.1499938964844,293.1499938964844,0.0901762470602989,-2218.062744140625,304.1529846191406,0.8020952343940735,0.1477538347244262,0.14088174700737,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579184103757,-818.9497680664062,294.12139892578125,0.5530576705932617,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,281.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832859367132187,0.9910271167755128,0.9910271167755128,1.0,1.0,-0.8049062490463257,0.3458110094070434,0.4590952396392822,0.1384612619876861,0.0,0.0,0.2548609972000122,25.80724334716797,25.0,1.1044836044311523,-5881.666015625,64.93816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313748508691787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800266802310943,0.1800310462713241,-4.353744316176744e-06,0.0,0.0001333287655143,0.0,0.0,7.316606044769287,0.0,0.0,0.0,0.2831253707408905,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398969762027263,-1226.564208984375,304.152099609375,0.6690722107887268,0.0856246128678321,0.0779137909412384,293.2085266113281,297.1499938964844,293.1499938964844,0.0825153440237045,-2067.941162109375,304.15533447265625,0.7829070687294006,0.1375012397766113,0.131327137351036,293.17706298828125,297.1499938964844,293.1499938964844,0.0756411254405975,-1429.4210205078125,304.1525573730469,0.7656150460243225,0.1287968456745147,0.0907963663339614,293.1814880371094,297.1499938964844,293.1499938964844,0.0898832008242607,-2212.311767578125,304.1529541015625,0.8012844324111938,0.1473723798990249,0.1405211389064788,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357468795031,-810.5291748046875,294.0913391113281,0.5529712438583374,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,281.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830913573503494,0.9910618662834167,0.9910618662834167,1.0,1.0,-0.8031987547874451,0.3451865911483764,0.458012193441391,0.1378017514944076,0.0,0.0,0.2544054985046386,25.801044464111328,25.0,1.163571834564209,-5872.54736328125,64.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312562674283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179722398519516,0.1797267496585846,-4.353156327852048e-06,0.0,0.0001332084211753,0.0,0.0,7.302568435668945,0.0,0.0,0.0,0.2830701470375061,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396963246166706,-1223.296630859375,304.152099609375,0.668367862701416,0.0853972062468528,0.0777089372277259,293.2080993652344,297.1499938964844,293.1499938964844,0.0820049419999122,-2058.005859375,304.1553039550781,0.7815291285514832,0.1368412971496582,0.1307009756565094,293.1769714355469,297.1499938964844,293.1499938964844,0.0753874704241752,-1425.824462890625,304.1525573730469,0.7648853659629822,0.1284742057323455,0.0905709937214851,293.181396484375,297.1499938964844,293.1499938964844,0.0895911306142807,-2206.580322265625,304.1529541015625,0.8004778623580933,0.1469924002885818,0.140161857008934,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136307623237,-802.1287231445312,294.0614013671875,0.5528872013092041,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,281.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828982830047607,0.9911016821861268,0.9911016821861268,1.0,1.0,-0.8015031814575195,0.3445606231689453,0.4569425582885742,0.1371621638536453,0.0,0.0,0.2539191246032715,25.794897079467773,25.0,1.2070868015289309,-5863.2119140625,64.39830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311317086219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793973743915558,0.1794017255306244,-4.352526957518421e-06,0.0,0.0001330820086877,0.0,0.0,7.287580490112305,0.0,0.0,0.0,0.2830111682415008,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393014438450336,-1216.8638916015625,304.15203857421875,0.6669867038726807,0.0849498286843299,0.0773058086633682,293.207275390625,297.1499938964844,293.1499938964844,0.0809965059161186,-2038.401123046875,304.1552124023437,0.7788105607032776,0.1355394572019577,0.129465565085411,293.1767578125,297.1499938964844,293.1499938964844,0.0748829096555709,-1418.6776123046875,304.1525573730469,0.7634435296058655,0.1278334110975265,0.0901232808828353,293.18121337890625,297.1499938964844,293.1499938964844,0.0890102237462997,-2195.181884765625,304.1529235839844,0.7988779544830322,0.1462370306253433,0.1394475400447845,293.3303527832031,297.1499938964844,293.1499938964844,0.002069576177746,-785.3937377929688,294.00177001953125,0.552726149559021,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,281.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825166791677475,0.9911813735961914,0.9911813735961914,1.0,1.0,-0.7981486320495605,0.3433049321174621,0.454843670129776,0.1359413117170334,0.0,0.0,0.2528534829616546,25.78270721435547,25.0,1.2510864734649658,-5843.86865234375,63.86934280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308584213256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786848902702331,0.1786892414093017,-4.351142706582323e-06,0.0,0.0001328046637354,0.0,0.0,7.254745483398437,0.0,0.0,0.0,0.2828819155693054,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393014438450336,-1216.8638916015625,304.15203857421875,0.6669867038726807,0.0849498286843299,0.0773058086633682,293.207275390625,297.1499938964844,293.1499938964844,0.0809965059161186,-2038.401123046875,304.1552124023437,0.7788105607032776,0.1355394572019577,0.129465565085411,293.1767578125,297.1499938964844,293.1499938964844,0.0748829096555709,-1418.6776123046875,304.1525573730469,0.7634435296058655,0.1278334110975265,0.0901232808828353,293.18121337890625,297.1499938964844,293.1499938964844,0.0890102237462997,-2195.181884765625,304.1529235839844,0.7988779544830322,0.1462370306253433,0.1394475400447845,293.3303527832031,297.1499938964844,293.1499938964844,0.002069576177746,-785.3937377929688,294.00177001953125,0.552726149559021,0.050000000745058,0.2287434786558151,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,281.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825166791677475,0.9911813735961914,0.9911813735961914,1.0,1.0,-0.7981486320495605,0.3433049321174621,0.454843670129776,0.1359413117170334,0.0,0.0,0.2528534829616546,25.78270721435547,25.0,1.2510864734649658,-5843.86865234375,63.86934280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308584213256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786848902702331,0.1786892414093017,-4.351142706582323e-06,0.0,0.0001328046637354,0.0,0.0,7.254745483398437,0.0,0.0,0.0,0.2828819155693054,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.038915105164051,-1210.567138671875,304.1520080566406,0.6656419634819031,0.0845121890306472,0.0769113227725029,293.2064208984375,297.1499938964844,293.1499938964844,0.0800041854381561,-2019.1455078125,304.1551208496094,0.7761422395706177,0.1342611610889434,0.128252238035202,293.1765441894531,297.1499938964844,293.1499938964844,0.0743821114301681,-1411.5943603515625,304.15252685546875,0.7620248198509216,0.1271985322237014,0.0896795988082885,293.1809997558594,297.1499938964844,293.1499938964844,0.0884337499737739,-2183.872802734375,304.1529235839844,0.7972960472106934,0.145487830042839,0.1387389153242111,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257534924894,-768.74560546875,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,281.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821408867835998,0.9912610054016112,0.9912610054016112,1.0,1.0,-0.7948422431945801,0.3420448303222656,0.452797383069992,0.1347954273223877,0.0,0.0,0.2516688406467438,25.770586013793945,25.0,1.264475703239441,-5823.6171875,63.35094833374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305467784404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778933852910995,0.1778977364301681,-4.349599294073414e-06,0.0,0.0001324883924098,0.0,0.0,7.218304634094238,0.0,0.0,0.0,0.282738447189331,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.038915105164051,-1210.567138671875,304.1520080566406,0.6656419634819031,0.0845121890306472,0.0769113227725029,293.2064208984375,297.1499938964844,293.1499938964844,0.0800041854381561,-2019.1455078125,304.1551208496094,0.7761422395706177,0.1342611610889434,0.128252238035202,293.1765441894531,297.1499938964844,293.1499938964844,0.0743821114301681,-1411.5943603515625,304.15252685546875,0.7620248198509216,0.1271985322237014,0.0896795988082885,293.1809997558594,297.1499938964844,293.1499938964844,0.0884337499737739,-2183.872802734375,304.1529235839844,0.7972960472106934,0.145487830042839,0.1387389153242111,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257534924894,-768.74560546875,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,281.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821408867835998,0.9912610054016112,0.9912610054016112,1.0,1.0,-0.7948422431945801,0.3420448303222656,0.452797383069992,0.1347954273223877,0.0,0.0,0.2516688406467438,25.770586013793945,25.0,1.264475703239441,-5823.6171875,63.35094833374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201538085937,305.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305467784404754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778933852910995,0.1778977364301681,-4.349599294073414e-06,0.0,0.0001324883924098,0.0,0.0,7.218304634094238,0.0,0.0,0.0,0.282738447189331,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385377034544944,-1204.412353515625,304.1519775390625,0.6643343567848206,0.0840846002101898,0.0765257403254509,293.20556640625,297.1499938964844,293.1499938964844,0.0790284350514411,-2000.249755859375,304.155029296875,0.7735264301300049,0.1330069452524185,0.1270614713430404,293.17633056640625,297.1499938964844,293.1499938964844,0.0738854259252548,-1404.5797119140625,304.15252685546875,0.7606297135353088,0.1265698671340942,0.0892401561141014,293.1807861328125,297.1499938964844,293.1499938964844,0.0878621041774749,-2172.66162109375,304.15289306640625,0.7957330346107483,0.1447451710700988,0.1380362957715988,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821661990135,-752.1863403320312,293.88348388671875,0.5524325370788574,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,281.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817709505558014,0.9913491010665894,0.9913491010665894,1.0,1.0,-0.7915855050086975,0.3407825231552124,0.4508029818534851,0.1337213665246963,0.0,0.0,0.2503667771816253,25.75847053527832,25.0,1.243701696395874,-5802.4013671875,62.8431282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301897168159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770243942737579,0.1770287454128265,-4.347900357970502e-06,0.0,0.0001321260060649,0.0,0.0,7.178343296051025,0.0,0.0,0.0,0.282581090927124,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385377034544944,-1204.412353515625,304.1519775390625,0.6643343567848206,0.0840846002101898,0.0765257403254509,293.20556640625,297.1499938964844,293.1499938964844,0.0790284350514411,-2000.249755859375,304.155029296875,0.7735264301300049,0.1330069452524185,0.1270614713430404,293.17633056640625,297.1499938964844,293.1499938964844,0.0738854259252548,-1404.5797119140625,304.15252685546875,0.7606297135353088,0.1265698671340942,0.0892401561141014,293.1807861328125,297.1499938964844,293.1499938964844,0.0878621041774749,-2172.66162109375,304.15289306640625,0.7957330346107483,0.1447451710700988,0.1380362957715988,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821661990135,-752.1863403320312,293.88348388671875,0.5524325370788574,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,281.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817709505558014,0.9913491010665894,0.9913491010665894,1.0,1.0,-0.7915855050086975,0.3407825231552124,0.4508029818534851,0.1337213665246963,0.0,0.0,0.2503667771816253,25.75847053527832,25.0,1.243701696395874,-5802.4013671875,62.8431282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,305.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1301897168159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770243942737579,0.1770287454128265,-4.347900357970502e-06,0.0,0.0001321260060649,0.0,0.0,7.178343296051025,0.0,0.0,0.0,0.282581090927124,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381697639822959,-1198.4080810546875,304.15191650390625,0.6630650758743286,0.0836674720048904,0.076149433851242,293.2046813964844,297.1499938964844,293.1499938964844,0.0780699849128723,-1981.7291259765625,304.15496826171875,0.7709657549858093,0.1317774951457977,0.1258939504623413,293.1761169433594,297.1499938964844,293.1499938964844,0.0733933746814727,-1397.641357421875,304.1524963378906,0.7592588663101196,0.1259478032588958,0.0888052061200141,293.1805725097656,297.1499938964844,293.1499938964844,0.0872958227992057,-2161.560302734375,304.1528625488281,0.7941899299621582,0.1440095007419586,0.1373401135206222,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388275686651,-735.7222290039062,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,281.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814069896936416,0.9914371371269226,0.9914371371269226,1.0,1.0,-0.7883806228637695,0.339520126581192,0.4488604962825775,0.1327157914638519,0.0,0.0,0.2489526718854904,25.74631690979004,25.0,1.1852076053619385,-5780.1904296875,62.34599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297821104526519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760817617177963,0.1760861128568649,-4.346051809989149e-06,0.0,0.0001317123533226,0.0,0.0,7.1350507736206055,0.0,0.0,0.0,0.2824105620384216,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381697639822959,-1198.4080810546875,304.15191650390625,0.6630650758743286,0.0836674720048904,0.076149433851242,293.2046813964844,297.1499938964844,293.1499938964844,0.0780699849128723,-1981.7291259765625,304.15496826171875,0.7709657549858093,0.1317774951457977,0.1258939504623413,293.1761169433594,297.1499938964844,293.1499938964844,0.0733933746814727,-1397.641357421875,304.1524963378906,0.7592588663101196,0.1259478032588958,0.0888052061200141,293.1805725097656,297.1499938964844,293.1499938964844,0.0872958227992057,-2161.560302734375,304.1528625488281,0.7941899299621582,0.1440095007419586,0.1373401135206222,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388275686651,-735.7222290039062,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,281.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814069896936416,0.9914371371269226,0.9914371371269226,1.0,1.0,-0.7883806228637695,0.339520126581192,0.4488604962825775,0.1327157914638519,0.0,0.0,0.2489526718854904,25.74631690979004,25.0,1.1852076053619385,-5780.1904296875,62.34599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,305.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1297821104526519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760817617177963,0.1760861128568649,-4.346051809989149e-06,0.0,0.0001317123533226,0.0,0.0,7.1350507736206055,0.0,0.0,0.0,0.2824105620384216,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379894003272056,-1195.4632568359375,304.15191650390625,0.6624448895454407,0.0834628641605377,0.0759647935628891,293.2042236328125,297.1499938964844,293.1499938964844,0.0775972530245781,-1972.6099853515625,304.1549072265625,0.7697063684463501,0.1311720460653305,0.1253189146518707,293.1759948730469,297.1499938964844,293.1499938964844,0.0731491595506668,-1394.20166015625,304.1524963378906,0.758582592010498,0.1256393194198608,0.0885894671082496,293.1804504394531,297.1499938964844,293.1499938964844,0.0870147719979286,-2156.052490234375,304.1528625488281,0.7934260368347168,0.1436443775892257,0.1369945257902145,293.32720947265625,297.1499938964844,293.1499938964844,0.001917245099321,-727.5234985351562,293.79559326171875,0.5522366762161255,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,281.89910888671875,293.3273010253906,291.1606750488281,1.0,0.181227222084999,0.9914811849594116,0.9914811849594116,1.0,1.0,-0.786797821521759,0.3388894200325012,0.4479084014892578,0.1322376728057861,0.0,0.0,0.2482064962387085,25.740211486816406,25.0,1.151129961013794,-5768.7138671875,62.10139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.1295588761568069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755852699279785,0.1755896210670471,-4.345076376921497e-06,0.0,0.0001314857945544,0.0,0.0,7.1122727394104,0.0,0.0,0.0,0.2823208570480346,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378115214407444,-1192.5579833984375,304.1518859863281,0.6618344783782959,0.083260990679264,0.0757825747132301,293.20379638671875,297.1499938964844,293.1499938964844,0.0771289765834808,-1963.58740234375,304.1548767089844,0.7684614062309265,0.1305729746818542,0.1247498467564582,293.1758728027344,297.1499938964844,293.1499938964844,0.0729062333703041,-1390.782958984375,304.1524658203125,0.7579125761985779,0.1253326088190078,0.088374949991703,293.18035888671875,297.1499938964844,293.1499938964844,0.0867352038621902,-2150.574951171875,304.1528625488281,0.7926673889160156,0.1432811617851257,0.1366507112979889,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957282882183,-719.35009765625,293.76641845703125,0.5521759986877441,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,281.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810489892959594,0.9915300607681274,0.9915300607681274,1.0,1.0,-0.7852285504341125,0.3382594883441925,0.44696906208992,0.1317756026983261,0.0,0.0,0.2474350184202194,25.73408317565918,25.0,1.111850023269653,-5756.982421875,61.8594856262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1293223649263382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750726550817489,0.1750769913196563,-4.344068656791933e-06,0.0,0.0001312457607127,0.0,0.0,7.088772296905518,0.0,0.0,0.0,0.2822282910346985,4.0,0.0,1.0
