time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374633260071277,-1186.867431640625,304.1518249511719,0.6606432199478149,0.0828654840588569,0.0754254534840583,293.202880859375,297.1499938964844,293.1499938964844,0.0762058272957801,-1945.8323974609373,304.15478515625,0.7660150527954102,0.1293938159942627,0.1236295774579048,293.1756286621094,297.1499938964844,293.1499938964844,0.072424367070198,-1384.010009765625,304.1524658203125,0.756591260433197,0.1247246637940406,0.0879496484994888,293.1801147460937,297.1499938964844,293.1499938964844,0.0861806496977806,-2139.71435546875,304.15283203125,0.7911664843559265,0.1425606310367584,0.1359684914350509,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528822110965,-703.07568359375,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,281.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806970536708831,0.9916276931762696,0.9916276931762696,1.0,1.0,-0.782131016254425,0.3370024263858795,0.4451285600662231,0.1308981925249099,0.0,0.0,0.2458221167325973,25.72174072265625,25.0,1.027821063995361,-5732.76318359375,61.3836784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288105994462967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174003392457962,0.1740077286958694,-4.341965450294083e-06,0.0,0.0001307263883063,0.0,0.0,7.039815425872803,0.0,0.0,0.0,0.2820354402065277,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374633260071277,-1186.867431640625,304.1518249511719,0.6606432199478149,0.0828654840588569,0.0754254534840583,293.202880859375,297.1499938964844,293.1499938964844,0.0762058272957801,-1945.8323974609373,304.15478515625,0.7660150527954102,0.1293938159942627,0.1236295774579048,293.1756286621094,297.1499938964844,293.1499938964844,0.072424367070198,-1384.010009765625,304.1524658203125,0.756591260433197,0.1247246637940406,0.0879496484994888,293.1801147460937,297.1499938964844,293.1499938964844,0.0861806496977806,-2139.71435546875,304.15283203125,0.7911664843559265,0.1425606310367584,0.1359684914350509,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528822110965,-703.07568359375,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,281.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806970536708831,0.9916276931762696,0.9916276931762696,1.0,1.0,-0.782131016254425,0.3370024263858795,0.4451285600662231,0.1308981925249099,0.0,0.0,0.2458221167325973,25.72174072265625,25.0,1.027821063995361,-5732.76318359375,61.3836784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288105994462967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174003392457962,0.1740077286958694,-4.341965450294083e-06,0.0,0.0001307263883063,0.0,0.0,7.039815425872803,0.0,0.0,0.0,0.2820354402065277,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371251963078975,-1181.336669921875,304.1517944335937,0.6594914793968201,0.0824810341000557,0.0750781521201133,293.20196533203125,297.1499938964844,293.1499938964844,0.0753003656864166,-1928.4608154296875,304.1546936035156,0.7636271119117737,0.1282399147748947,0.1225330606102943,293.1754150390625,297.1499938964844,293.1499938964844,0.0719478800892829,-1377.323486328125,304.1524353027344,0.7552952170372009,0.1241241991519928,0.0875294581055641,293.17987060546875,297.1499938964844,293.1499938964844,0.0856322571635246,-2128.980712890625,304.1528015136719,0.7896878123283386,0.1418481767177581,0.1352937519550323,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102818867191,-686.8958740234375,293.6505432128906,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,281.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803511679172516,0.9917253851890564,0.9917253851890564,1.0,1.0,-0.7790884971618652,0.3357498943805694,0.4433386027812958,0.1300814747810363,0.0,0.0,0.2441214919090271,25.709264755249023,25.0,0.9583343267440796,-5707.5322265625,60.91846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282498091459274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172880932688713,0.1728852689266204,-4.33975810665288e-06,0.0,0.0001301572483498,0.0,0.0,6.988515377044678,0.0,0.0,0.0,0.2818334400653839,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371251963078975,-1181.336669921875,304.1517944335937,0.6594914793968201,0.0824810341000557,0.0750781521201133,293.20196533203125,297.1499938964844,293.1499938964844,0.0753003656864166,-1928.4608154296875,304.1546936035156,0.7636271119117737,0.1282399147748947,0.1225330606102943,293.1754150390625,297.1499938964844,293.1499938964844,0.0719478800892829,-1377.323486328125,304.1524353027344,0.7552952170372009,0.1241241991519928,0.0875294581055641,293.17987060546875,297.1499938964844,293.1499938964844,0.0856322571635246,-2128.980712890625,304.1528015136719,0.7896878123283386,0.1418481767177581,0.1352937519550323,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102818867191,-686.8958740234375,293.6505432128906,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,281.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803511679172516,0.9917253851890564,0.9917253851890564,1.0,1.0,-0.7790884971618652,0.3357498943805694,0.4433386027812958,0.1300814747810363,0.0,0.0,0.2441214919090271,25.709264755249023,25.0,0.9583343267440796,-5707.5322265625,60.91846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282498091459274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172880932688713,0.1728852689266204,-4.33975810665288e-06,0.0,0.0001301572483498,0.0,0.0,6.988515377044678,0.0,0.0,0.0,0.2818334400653839,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367974638938903,-1175.97119140625,304.1517333984375,0.6583787798881531,0.0821078494191169,0.0747408643364906,293.2010498046875,297.1499938964844,293.1499938964844,0.0744129121303558,-1911.4786376953125,304.15460205078125,0.7612974643707275,0.1271113902330398,0.1214604005217552,293.1751403808594,297.1499938964844,293.1499938964844,0.0714772641658783,-1370.73046875,304.15240478515625,0.7540239691734314,0.123531587421894,0.0871146246790885,293.1795959472656,297.1499938964844,293.1499938964844,0.0850905328989029,-2118.385009765625,304.1527709960937,0.7882313132286072,0.1411442309617996,0.1346268653869629,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678964650258,-670.7998657226562,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,281.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800113916397094,0.9918308854103088,0.9918308854103088,1.0,1.0,-0.7761021852493286,0.3345066905021667,0.4415954947471618,0.1293154954910278,0.0,0.0,0.2423436939716339,25.69663619995117,25.0,0.7947371602058411,-5681.42138671875,60.46384811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276439428329467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717114746570587,0.1717158108949661,-4.337459358794149e-06,0.0,0.0001295423717238,0.0,0.0,6.935168743133545,0.0,0.0,0.0,0.2816234230995178,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367974638938903,-1175.97119140625,304.1517333984375,0.6583787798881531,0.0821078494191169,0.0747408643364906,293.2010498046875,297.1499938964844,293.1499938964844,0.0744129121303558,-1911.4786376953125,304.15460205078125,0.7612974643707275,0.1271113902330398,0.1214604005217552,293.1751403808594,297.1499938964844,293.1499938964844,0.0714772641658783,-1370.73046875,304.15240478515625,0.7540239691734314,0.123531587421894,0.0871146246790885,293.1795959472656,297.1499938964844,293.1499938964844,0.0850905328989029,-2118.385009765625,304.1527709960937,0.7882313132286072,0.1411442309617996,0.1346268653869629,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678964650258,-670.7998657226562,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,281.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800113916397094,0.9918308854103088,0.9918308854103088,1.0,1.0,-0.7761021852493286,0.3345066905021667,0.4415954947471618,0.1293154954910278,0.0,0.0,0.2423436939716339,25.69663619995117,25.0,0.7947371602058411,-5681.42138671875,60.46384811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276439428329467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717114746570587,0.1717158108949661,-4.337459358794149e-06,0.0,0.0001295423717238,0.0,0.0,6.935168743133545,0.0,0.0,0.0,0.2816234230995178,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364813990890979,-1170.794677734375,304.15167236328125,0.657305121421814,0.081746257841587,0.074413888156414,293.2001037597656,297.1499938964844,293.1499938964844,0.0735451951622963,-1894.921142578125,304.1545104980469,0.7590261697769165,0.126008540391922,0.1204119324684143,293.1748962402344,297.1499938964844,293.1499938964844,0.0710143968462944,-1364.2593994140625,304.1523742675781,0.752777636051178,0.1229474768042564,0.0867055729031562,293.1793212890625,297.1499938964844,293.1499938964844,0.0845575034618377,-2107.97021484375,304.1527404785156,0.786797285079956,0.1404494792222976,0.1339684575796127,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258387524634,-654.83544921875,293.53564453125,0.5517666935920715,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,281.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796778589487075,0.9919363856315612,0.9919363856315612,1.0,1.0,-0.7731741070747375,0.3332785367965698,0.4398955702781677,0.1285884380340576,0.0,0.0,0.2405369728803634,25.683826446533203,25.0,0.3936617374420166,-5654.88037109375,60.01994323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1269982904195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705195158720016,0.170523852109909,-4.3350983105483465e-06,0.0,0.0001288871280848,0.0,0.0,6.880873203277588,0.0,0.0,0.0,0.2814095616340637,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364813990890979,-1170.794677734375,304.15167236328125,0.657305121421814,0.081746257841587,0.074413888156414,293.2001037597656,297.1499938964844,293.1499938964844,0.0735451951622963,-1894.921142578125,304.1545104980469,0.7590261697769165,0.126008540391922,0.1204119324684143,293.1748962402344,297.1499938964844,293.1499938964844,0.0710143968462944,-1364.2593994140625,304.1523742675781,0.752777636051178,0.1229474768042564,0.0867055729031562,293.1793212890625,297.1499938964844,293.1499938964844,0.0845575034618377,-2107.97021484375,304.1527404785156,0.786797285079956,0.1404494792222976,0.1339684575796127,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258387524634,-654.83544921875,293.53564453125,0.5517666935920715,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,281.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796778589487075,0.9919363856315612,0.9919363856315612,1.0,1.0,-0.7731741070747375,0.3332785367965698,0.4398955702781677,0.1285884380340576,0.0,0.0,0.2405369728803634,25.683826446533203,25.0,0.3936617374420166,-5654.88037109375,60.01994323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,305.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1269982904195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705195158720016,0.170523852109909,-4.3350983105483465e-06,0.0,0.0001288871280848,0.0,0.0,6.880873203277588,0.0,0.0,0.0,0.2814095616340637,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363279581069946,-1168.2811279296875,304.15167236328125,0.6567833423614502,0.0815699994564056,0.074254423379898,293.1996459960937,297.1499938964844,293.1499938964844,0.073119007050991,-1886.806640625,304.15447998046875,0.7579129338264465,0.1254669576883316,0.1198969706892967,293.1747436523437,297.1499938964844,293.1499938964844,0.07078617811203,-1361.0738525390625,304.15234375,0.7521642446517944,0.122658871114254,0.0865034013986587,293.17919921875,297.1499938964844,293.1499938964844,0.0842945501208305,-2102.8369140625,304.1527099609375,0.786089301109314,0.1401058137416839,0.1336426734924316,293.3226013183594,297.1499938964844,293.1499938964844,0.001704889233224,-646.8862915039062,293.5069885253906,0.5517238974571228,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,281.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795135140419006,0.9919891357421876,0.9919891357421876,1.0,1.0,-0.7717328667640686,0.3326709270477295,0.4390619695186615,0.1282387971878051,0.0,0.0,0.2396392971277237,25.677345275878903,25.0,0.1917773187160492,-5641.62109375,59.80208969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,305.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1266629546880722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699274629354477,0.1699317991733551,-4.333916876930744e-06,0.0,0.0001285468024434,0.0,0.0,6.853929042816162,0.0,0.0,0.0,0.281303346157074,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361776016652584,-1165.8172607421875,304.1516418457031,0.6562720537185669,0.0813969299197197,0.0740977972745895,293.1991577148437,297.1499938964844,293.1499938964844,0.0726979821920394,-1878.8017578125,304.1544189453125,0.7568151354789734,0.1249321848154068,0.1193884313106536,293.17462158203125,297.1499938964844,293.1499938964844,0.0705600976943969,-1357.9212646484375,304.15234375,0.7515577077865601,0.1223727464675903,0.0863029286265373,293.1790466308594,297.1499938964844,293.1499938964844,0.0840339586138725,-2097.752197265625,304.1527099609375,0.7853877544403076,0.1397648453712463,0.1333193928003311,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840220196172,-638.9697265625,293.4783630371094,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,281.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793508529663086,0.9920459389686584,0.9920459389686584,1.0,1.0,-0.770307719707489,0.3320681750774383,0.4382395148277282,0.127898171544075,0.0,0.0,0.2387492805719375,25.67080879211425,25.0,0.0205720160156488,-5628.41064453125,59.58706665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1263209581375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693416535854339,0.1693459898233413,-4.33274544775486e-06,0.0,0.0001281997247133,0.0,0.0,6.827291488647461,0.0,0.0,0.0,0.2811982929706573,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358857922255992,-1161.0328369140625,304.1515808105469,0.6552804708480835,0.0810601860284805,0.0737929493188858,293.1982116699219,297.1499938964844,293.1499938964844,0.0718706622719764,-1863.1053466796875,304.1543273925781,0.7546648979187012,0.1238825470209121,0.1183901652693748,293.17431640625,297.1499938964844,293.1499938964844,0.0701140388846397,-1351.7098388671875,304.1523132324219,0.7503653764724731,0.1218080222606659,0.0859071537852287,293.1787414550781,297.1499938964844,293.1499938964844,0.0835194811224937,-2087.72119140625,304.15264892578125,0.7840042114257812,0.1390909999608993,0.1326803565025329,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425076173618,-623.22265625,293.4212951660156,0.551605761051178,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,281.930908203125,293.3212585449219,291.1631774902344,1.0,0.179030567407608,0.9921595454216005,0.9921595454216005,1.0,1.0,-0.7675051093101501,0.330877423286438,0.4366276860237121,0.1272428631782531,0.0,0.0,0.2369986027479171,25.65757942199707,25.0,-0.2311976552009582,-5602.169921875,59.16537094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256238967180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681933254003524,0.1681976616382599,-4.3304480641381815e-06,0.0,0.0001274922833545,0.0,0.0,6.775147914886475,0.0,0.0,0.0,0.2809925973415375,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358857922255992,-1161.0328369140625,304.1515808105469,0.6552804708480835,0.0810601860284805,0.0737929493188858,293.1982116699219,297.1499938964844,293.1499938964844,0.0718706622719764,-1863.1053466796875,304.1543273925781,0.7546648979187012,0.1238825470209121,0.1183901652693748,293.17431640625,297.1499938964844,293.1499938964844,0.0701140388846397,-1351.7098388671875,304.1523132324219,0.7503653764724731,0.1218080222606659,0.0859071537852287,293.1787414550781,297.1499938964844,293.1499938964844,0.0835194811224937,-2087.72119140625,304.15264892578125,0.7840042114257812,0.1390909999608993,0.1326803565025329,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425076173618,-623.22265625,293.4212951660156,0.551605761051178,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,281.930908203125,293.3212585449219,291.1631774902344,1.0,0.179030567407608,0.9921595454216005,0.9921595454216005,1.0,1.0,-0.7675051093101501,0.330877423286438,0.4366276860237121,0.1272428631782531,0.0,0.0,0.2369986027479171,25.65757942199707,25.0,-0.2311976552009582,-5602.169921875,59.16537094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1256238967180252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681933254003524,0.1681976616382599,-4.3304480641381815e-06,0.0,0.0001274922833545,0.0,0.0,6.775147914886475,0.0,0.0,0.0,0.2809925973415375,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356045253574848,-1156.416748046875,304.1515197753906,0.654326319694519,0.0807348042726516,0.0734982788562774,293.1972351074219,297.1499938964844,293.1499938964844,0.0710605904459953,-1847.778564453125,304.1542358398437,0.7525691986083984,0.1228568032383918,0.117414504289627,293.1740417480469,297.1499938964844,293.1499938964844,0.0696751773357391,-1345.6090087890625,304.1522827148437,0.7491981983184814,0.1212525814771652,0.085517793893814,293.1784362792969,297.1499938964844,293.1499938964844,0.0830129086971283,-2077.852783203125,304.1526184082031,0.7826445698738098,0.1384272128343582,0.1320507228374481,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012310516089,-607.5673828125,293.3644714355469,0.5515347719192505,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,281.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787164211273193,0.9922731518745422,0.9922731518745422,1.0,1.0,-0.7647604942321777,0.3297045826911926,0.4350559115409851,0.126618817448616,0.0,0.0,0.2352888137102127,25.64418029785156,25.0,-0.3794358670711517,-5576.18212890625,58.75394058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249192580580711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670778542757034,0.1670821905136108,-4.328217983129434e-06,0.0,0.0001267771585844,0.0,0.0,6.724592685699463,0.0,0.0,0.0,0.2807932496070862,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356045253574848,-1156.416748046875,304.1515197753906,0.654326319694519,0.0807348042726516,0.0734982788562774,293.1972351074219,297.1499938964844,293.1499938964844,0.0710605904459953,-1847.778564453125,304.1542358398437,0.7525691986083984,0.1228568032383918,0.117414504289627,293.1740417480469,297.1499938964844,293.1499938964844,0.0696751773357391,-1345.6090087890625,304.1522827148437,0.7491981983184814,0.1212525814771652,0.085517793893814,293.1784362792969,297.1499938964844,293.1499938964844,0.0830129086971283,-2077.852783203125,304.1526184082031,0.7826445698738098,0.1384272128343582,0.1320507228374481,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012310516089,-607.5673828125,293.3644714355469,0.5515347719192505,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,281.9381103515625,293.3202819824219,291.16290283203125,1.0,0.1787164211273193,0.9922731518745422,0.9922731518745422,1.0,1.0,-0.7647604942321777,0.3297045826911926,0.4350559115409851,0.126618817448616,0.0,0.0,0.2352888137102127,25.64418029785156,25.0,-0.3794358670711517,-5576.18212890625,58.75394058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249192580580711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670778542757034,0.1670821905136108,-4.328217983129434e-06,0.0,0.0001267771585844,0.0,0.0,6.724592685699463,0.0,0.0,0.0,0.2807932496070862,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353346131742,-1151.982177734375,304.1514587402344,0.6534125804901123,0.0804219543933868,0.0732148587703704,293.1962585449219,297.1499938964844,293.1499938964844,0.0702693238854408,-1832.8487548828125,304.1541442871094,0.7505324482917786,0.1218572258949279,0.1164636462926864,293.1737060546875,297.1499938964844,293.1499938964844,0.0692441835999488,-1339.6273193359375,304.1522216796875,0.7480583786964417,0.1207076162099838,0.0851356908679008,293.1781005859375,297.1499938964844,293.1499938964844,0.0825149342417717,-2068.159912109375,304.152587890625,0.7813116312026978,0.1377748250961303,0.1314317733049392,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602270141243,-592.0162353515625,293.3079528808594,0.5514697432518005,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,281.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784092038869857,0.992393672466278,0.992393672466278,1.0,1.0,-0.7620804905891418,0.3285531401634216,0.4335273206233978,0.1260261833667755,0.0,0.0,0.2336265593767166,25.63065719604492,25.0,-0.4509759247303009,-5550.47998046875,58.35363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242168247699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659998148679733,0.1660041362047195,-4.326069756643847e-06,0.0,0.0001260642893612,0.0,0.0,6.6758317947387695,0.0,0.0,0.0,0.2806010544300079,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353346131742,-1151.982177734375,304.1514587402344,0.6534125804901123,0.0804219543933868,0.0732148587703704,293.1962585449219,297.1499938964844,293.1499938964844,0.0702693238854408,-1832.8487548828125,304.1541442871094,0.7505324482917786,0.1218572258949279,0.1164636462926864,293.1737060546875,297.1499938964844,293.1499938964844,0.0692441835999488,-1339.6273193359375,304.1522216796875,0.7480583786964417,0.1207076162099838,0.0851356908679008,293.1781005859375,297.1499938964844,293.1499938964844,0.0825149342417717,-2068.159912109375,304.152587890625,0.7813116312026978,0.1377748250961303,0.1314317733049392,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602270141243,-592.0162353515625,293.3079528808594,0.5514697432518005,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,281.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784092038869857,0.992393672466278,0.992393672466278,1.0,1.0,-0.7620804905891418,0.3285531401634216,0.4335273206233978,0.1260261833667755,0.0,0.0,0.2336265593767166,25.63065719604492,25.0,-0.4509759247303009,-5550.47998046875,58.35363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,305.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1242168247699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659998148679733,0.1660041362047195,-4.326069756643847e-06,0.0,0.0001260642893612,0.0,0.0,6.6758317947387695,0.0,0.0,0.0,0.2806010544300079,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350754223763942,-1147.7186279296875,304.1513977050781,0.6525369882583618,0.080121025443077,0.0729421749711036,293.1953125,297.1499938964844,293.1499938964844,0.0694956928491592,-1818.2916259765625,304.154052734375,0.7485509514808655,0.120882362127304,0.1155362799763679,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207074999809,-1333.75927734375,304.1521911621094,0.7469446063041687,0.120172843337059,0.0847606807947158,293.177734375,297.1499938964844,293.1499938964844,0.0820251703262329,-2058.635009765625,304.15252685546875,0.7800042033195496,0.1371335536241531,0.1308232694864273,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194886364042,-576.5658569335938,293.2518005371094,0.5514099597930908,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,281.9535827636719,293.318359375,291.1622314453125,1.0,0.1781086921691894,0.992514193058014,0.992514193058014,1.0,1.0,-0.7594624161720276,0.3274225294589996,0.4320398867130279,0.125462606549263,0.0,0.0,0.232012003660202,25.61708068847656,25.0,-0.4779542982578277,-5525.076171875,57.96401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1235262900590896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649587899446487,0.1649631112813949,-4.324002475186717e-06,0.0,0.0001253634836757,0.0,0.0,6.628836631774902,0.0,0.0,0.0,0.2804159224033355,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350754223763942,-1147.7186279296875,304.1513977050781,0.6525369882583618,0.080121025443077,0.0729421749711036,293.1953125,297.1499938964844,293.1499938964844,0.0694956928491592,-1818.2916259765625,304.154052734375,0.7485509514808655,0.120882362127304,0.1155362799763679,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207074999809,-1333.75927734375,304.1521911621094,0.7469446063041687,0.120172843337059,0.0847606807947158,293.177734375,297.1499938964844,293.1499938964844,0.0820251703262329,-2058.635009765625,304.15252685546875,0.7800042033195496,0.1371335536241531,0.1308232694864273,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194886364042,-576.5658569335938,293.2518005371094,0.5514099597930908,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,281.9535827636719,293.318359375,291.1622314453125,1.0,0.1781086921691894,0.992514193058014,0.992514193058014,1.0,1.0,-0.7594624161720276,0.3274225294589996,0.4320398867130279,0.125462606549263,0.0,0.0,0.232012003660202,25.61708068847656,25.0,-0.4779542982578277,-5525.076171875,57.96401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1235262900590896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649587899446487,0.1649631112813949,-4.324002475186717e-06,0.0,0.0001253634836757,0.0,0.0,6.628836631774902,0.0,0.0,0.0,0.2804159224033355,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349496826529502,-1145.6480712890625,304.1513671875,0.6521129012107849,0.0799748823046684,0.0728097409009933,293.19482421875,297.1499938964844,293.1499938964844,0.0691152065992355,-1811.1468505859373,304.1540222167969,0.7475799322128296,0.1204038709402084,0.1150811091065406,293.1732177734375,297.1499938964844,293.1499938964844,0.0686116963624954,-1330.866455078125,304.15216064453125,0.746397078037262,0.119909219443798,0.0845757946372032,293.1775817871094,297.1499938964844,293.1499938964844,0.0817832723259925,-2053.933349609375,304.15252685546875,0.7793598175048828,0.1368170231580734,0.1305228918790817,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992168871685,-568.87744140625,293.2238464355469,0.5513818264007568,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,281.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779609471559524,0.9925744533538818,0.9925744533538818,1.0,1.0,-0.7581759691238403,0.3268648982048034,0.4313111007213592,0.1251911520957946,0.0,0.0,0.2312217354774475,25.61029624938965,25.0,-0.4763722717761993,-5512.490234375,57.77312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1231877952814102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644516885280609,0.1644560098648071,-4.3229979382886086e-06,0.0,0.0001250199566129,0.0,0.0,6.605977535247803,0.0,0.0,0.0,0.2803259193897247,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348263457417488,-1143.6158447265625,304.1513671875,0.6516972780227661,0.0798314660787582,0.0726797580718994,293.1943359375,297.1499938964844,293.1499938964844,0.068738654255867,-1804.08544921875,304.1539611816406,0.7466212511062622,0.1199309825897216,0.1146312654018402,293.1730651855469,297.1499938964844,293.1499938964844,0.0684043914079666,-1327.999267578125,304.15216064453125,0.7458553910255432,0.1196479722857475,0.0843925774097442,293.1773986816406,297.1499938964844,293.1499938964844,0.0815432369709014,-2049.27001953125,304.1524963378906,0.7787212133407593,0.1365031003952026,0.1302250027656555,293.3172607421875,297.1499938964844,293.1499938964844,0.0014790076529607,-561.2125244140625,293.19598388671875,0.551354706287384,0.050000000745058,0.2287912666797638,291.1619567871094,291.1499938964844,271.5985107421875,271.04034423828125,281.9617919921875,293.3173828125,291.1618957519531,1.0,0.1778147965669632,0.9926388263702391,0.9926388263702391,1.0,1.0,-0.756903886795044,0.3263122141361236,0.4305916428565979,0.1249262392520904,0.0,0.0,0.2304416894912719,25.6035270690918,25.0,-0.4674384891986847,-5499.97998046875,57.584720611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,305.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1228546202182769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639527678489685,0.1639570891857147,-4.322012500779238e-06,0.0,0.0001246818283107,0.0,0.0,6.583508491516113,0.0,0.0,0.0,0.280237466096878,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345871075987815,-1139.6695556640625,304.1513061523437,0.6508922576904297,0.0795530304312706,0.0724274069070816,293.1933898925781,297.1499938964844,293.1499938964844,0.0679977536201477,-1790.2197265625,304.15386962890625,0.7447412610054016,0.1190025210380554,0.1137481182813644,293.1727294921875,297.1499938964844,293.1499938964844,0.0679951235651969,-1322.34521484375,304.1521301269531,0.7447899580001831,0.1191329509019851,0.0840313807129859,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690075159072,-2040.06201171875,304.1524658203125,0.7774621844291687,0.13588348031044,0.1296369731426239,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387926785275,-545.959228515625,293.1405639648437,0.5513033866882324,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,281.9702453613281,293.3163757324219,291.1615905761719,1.0,0.1775275468826294,0.9927675127983092,0.9927675127983092,1.0,1.0,-0.7544041275978088,0.3252224326133728,0.429181694984436,0.1244156435132026,0.0,0.0,0.2289116531610489,25.59007453918457,25.0,-0.4333027005195617,-5475.19970703125,57.215606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222075223922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629789322614669,0.162983238697052,-4.320095740695251e-06,0.0,0.0001240251003764,0.0,0.0,6.53971529006958,0.0,0.0,0.0,0.2800651788711548,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345871075987815,-1139.6695556640625,304.1513061523437,0.6508922576904297,0.0795530304312706,0.0724274069070816,293.1933898925781,297.1499938964844,293.1499938964844,0.0679977536201477,-1790.2197265625,304.15386962890625,0.7447412610054016,0.1190025210380554,0.1137481182813644,293.1727294921875,297.1499938964844,293.1499938964844,0.0679951235651969,-1322.34521484375,304.1521301269531,0.7447899580001831,0.1191329509019851,0.0840313807129859,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690075159072,-2040.06201171875,304.1524658203125,0.7774621844291687,0.13588348031044,0.1296369731426239,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387926785275,-545.959228515625,293.1405639648437,0.5513033866882324,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,281.9702453613281,293.3163757324219,291.1615905761719,1.0,0.1775275468826294,0.9927675127983092,0.9927675127983092,1.0,1.0,-0.7544041275978088,0.3252224326133728,0.429181694984436,0.1244156435132026,0.0,0.0,0.2289116531610489,25.59007453918457,25.0,-0.4333027005195617,-5475.19970703125,57.215606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222075223922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629789322614669,0.162983238697052,-4.320095740695251e-06,0.0,0.0001240251003764,0.0,0.0,6.53971529006958,0.0,0.0,0.0,0.2800651788711548,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343570336699485,-1135.868896484375,304.1512451171875,0.6501190662384033,0.0792850032448768,0.0721845030784607,293.19244384765625,297.1499938964844,293.1499938964844,0.0672718733549118,-1776.6712646484375,304.15380859375,0.7429068684577942,0.1180954203009605,0.1128854006528854,293.1723937988281,297.1499938964844,293.1499938964844,0.0675925239920616,-1316.791259765625,304.152099609375,0.7437464594841003,0.1186273097991943,0.0836767554283142,293.1766662597656,297.1499938964844,293.1499938964844,0.0806020572781562,-2031.0030517578125,304.15240478515625,0.7762253880500793,0.1352741867303848,0.1290587484836578,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988087885081,-530.7925415039062,293.0854797363281,0.5512551665306091,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,281.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772467046976089,0.9928961992263794,0.9928961992263794,1.0,1.0,-0.7519596815109253,0.3241522014141083,0.4278075098991394,0.1239284202456474,0.0,0.0,0.2274156957864761,25.576805114746094,25.0,-0.3829644918441772,-5450.73583984375,56.85618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215876042842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620330363512039,0.1620373576879501,-4.318242645240389e-06,0.0,0.0001233959628734,0.0,0.0,6.497257709503174,0.0,0.0,0.0,0.2798983156681061,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343570336699485,-1135.868896484375,304.1512451171875,0.6501190662384033,0.0792850032448768,0.0721845030784607,293.19244384765625,297.1499938964844,293.1499938964844,0.0672718733549118,-1776.6712646484375,304.15380859375,0.7429068684577942,0.1180954203009605,0.1128854006528854,293.1723937988281,297.1499938964844,293.1499938964844,0.0675925239920616,-1316.791259765625,304.152099609375,0.7437464594841003,0.1186273097991943,0.0836767554283142,293.1766662597656,297.1499938964844,293.1499938964844,0.0806020572781562,-2031.0030517578125,304.15240478515625,0.7762253880500793,0.1352741867303848,0.1290587484836578,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988087885081,-530.7925415039062,293.0854797363281,0.5512551665306091,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,281.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772467046976089,0.9928961992263794,0.9928961992263794,1.0,1.0,-0.7519596815109253,0.3241522014141083,0.4278075098991394,0.1239284202456474,0.0,0.0,0.2274156957864761,25.576805114746094,25.0,-0.3829644918441772,-5450.73583984375,56.85618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215876042842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620330363512039,0.1620373576879501,-4.318242645240389e-06,0.0,0.0001233959628734,0.0,0.0,6.497257709503174,0.0,0.0,0.0,0.2798983156681061,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341356992721557,-1132.2069091796875,304.1512145996094,0.6493759751319885,0.07902692258358,0.0719506442546844,293.1915283203125,297.1499938964844,293.1499938964844,0.0665602162480354,-1763.423828125,304.1537170410156,0.7411147952079773,0.1172086596488952,0.1120421960949897,293.1720275878906,297.1499938964844,293.1499938964844,0.067196324467659,-1311.33349609375,304.15203857421875,0.7427235841751099,0.1181307435035705,0.0833285301923751,293.1763000488281,297.1499938964844,293.1499938964844,0.0801421254873275,-2022.08740234375,304.1523742675781,0.7750097513198853,0.134674921631813,0.128490075469017,293.3143005371094,297.1499938964844,293.1499938964844,0.0013590807793661,-515.7218017578125,293.0307922363281,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,281.9878234863281,293.3144226074219,291.1611022949219,1.0,0.176972210407257,0.9930289387702942,0.9930289387702942,1.0,1.0,-0.7495686411857605,0.3231012225151062,0.4264674484729767,0.1234630197286605,0.0,0.0,0.2259476482868194,25.56379508972168,25.0,-0.3205804824829101,-5426.59375,56.50614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1209963262081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611110568046569,0.1611153781414032,-4.316446847951738e-06,0.0,0.0001227958855452,0.0,0.0,6.455949783325195,0.0,0.0,0.0,0.2797360718250274,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341356992721557,-1132.2069091796875,304.1512145996094,0.6493759751319885,0.07902692258358,0.0719506442546844,293.1915283203125,297.1499938964844,293.1499938964844,0.0665602162480354,-1763.423828125,304.1537170410156,0.7411147952079773,0.1172086596488952,0.1120421960949897,293.1720275878906,297.1499938964844,293.1499938964844,0.067196324467659,-1311.33349609375,304.15203857421875,0.7427235841751099,0.1181307435035705,0.0833285301923751,293.1763000488281,297.1499938964844,293.1499938964844,0.0801421254873275,-2022.08740234375,304.1523742675781,0.7750097513198853,0.134674921631813,0.128490075469017,293.3143005371094,297.1499938964844,293.1499938964844,0.0013590807793661,-515.7218017578125,293.0307922363281,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,281.9878234863281,293.3144226074219,291.1611022949219,1.0,0.176972210407257,0.9930289387702942,0.9930289387702942,1.0,1.0,-0.7495686411857605,0.3231012225151062,0.4264674484729767,0.1234630197286605,0.0,0.0,0.2259476482868194,25.56379508972168,25.0,-0.3205804824829101,-5426.59375,56.50614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,305.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1209963262081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611110568046569,0.1611153781414032,-4.316446847951738e-06,0.0,0.0001227958855452,0.0,0.0,6.455949783325195,0.0,0.0,0.0,0.2797360718250274,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339227020740509,-1128.677490234375,304.1511535644531,0.6486609578132629,0.0787783488631248,0.0717254653573036,293.1906433105469,297.1499938964844,293.1499938964844,0.0658621490001678,-1750.46337890625,304.1536560058594,0.7393619418144226,0.1163412928581237,0.1112176179885864,293.17169189453125,297.1499938964844,293.1499938964844,0.0668063387274742,-1305.968505859375,304.1520080566406,0.7417198419570923,0.1176429763436317,0.0829865112900734,293.1759033203125,297.1499938964844,293.1499938964844,0.0796889886260032,-2013.310791015625,304.15234375,0.7738140821456909,0.1340854167938232,0.1279307305812835,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195954961702,-500.7419738769531,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,281.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767039746046066,0.993161678314209,0.993161678314209,1.0,1.0,-0.7472289204597473,0.3220691382884979,0.4251597821712494,0.1230173259973526,0.0,0.0,0.2245010137557983,25.551136016845703,25.0,-0.2532565295696258,-5402.77392578125,56.16522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1204338446259498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602086275815963,0.1602129489183426,-4.314698799134931e-06,0.0,0.0001222250430146,0.0,0.0,6.415591239929199,0.0,0.0,0.0,0.2795777320861816,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339227020740509,-1128.677490234375,304.1511535644531,0.6486609578132629,0.0787783488631248,0.0717254653573036,293.1906433105469,297.1499938964844,293.1499938964844,0.0658621490001678,-1750.46337890625,304.1536560058594,0.7393619418144226,0.1163412928581237,0.1112176179885864,293.17169189453125,297.1499938964844,293.1499938964844,0.0668063387274742,-1305.968505859375,304.1520080566406,0.7417198419570923,0.1176429763436317,0.0829865112900734,293.1759033203125,297.1499938964844,293.1499938964844,0.0796889886260032,-2013.310791015625,304.15234375,0.7738140821456909,0.1340854167938232,0.1279307305812835,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195954961702,-500.7419738769531,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,281.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767039746046066,0.993161678314209,0.993161678314209,1.0,1.0,-0.7472289204597473,0.3220691382884979,0.4251597821712494,0.1230173259973526,0.0,0.0,0.2245010137557983,25.551136016845703,25.0,-0.2532565295696258,-5402.77392578125,56.16522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1204338446259498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602086275815963,0.1602129489183426,-4.314698799134931e-06,0.0,0.0001222250430146,0.0,0.0,6.415591239929199,0.0,0.0,0.0,0.2795777320861816,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338189266622066,-1126.955810546875,304.1511535644531,0.648312509059906,0.0786571577191352,0.0716157108545303,293.190185546875,297.1499938964844,293.1499938964844,0.0655174925923347,-1744.076904296875,304.15362548828125,0.7384978532791138,0.1159138903021812,0.1108113974332809,293.1715087890625,297.1499938964844,293.1499938964844,0.0666133761405944,-1303.3167724609375,304.1520080566406,0.7412240505218506,0.1174019947648048,0.0828175619244575,293.1757202148437,297.1499938964844,293.1499938964844,0.079464666545391,-2008.9686279296875,304.1523132324219,0.7732225656509399,0.1337938755750656,0.1276541352272033,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999264290556,-493.2796020507813,292.949462890625,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,282.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765719801187515,0.9932280778884888,0.9932280778884888,1.0,1.0,-0.7460757493972778,0.3215593099594116,0.4245164096355438,0.1228007674217224,0.0,0.0,0.2237832695245742,25.54494857788086,25.0,-0.218762993812561,-5390.97607421875,55.99782943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201620921492576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597630828619003,0.1597674041986465,-4.313838417147053e-06,0.0,0.0001219492478412,0.0,0.0,6.395691394805908,0.0,0.0,0.0,0.279499739408493,4.0,0.0,1.0
