time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337171107530593,-1125.2652587890625,304.151123046875,0.64797043800354,0.0785381942987442,0.07150799036026,293.18975830078125,297.1499938964844,293.1499938964844,0.0651759505271911,-1737.7568359375,304.153564453125,0.7376424670219421,0.1154910176992416,0.1104095354676246,293.1713562011719,297.1499938964844,293.1499938964844,0.0664218813180923,-1300.68701171875,304.1519775390625,0.7407326698303223,0.1171631067991256,0.082650102674961,293.175537109375,297.1499938964844,293.1499938964844,0.0792419537901878,-2004.65966796875,304.1523132324219,0.7726357579231262,0.1335046887397766,0.1273797899484634,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803372228518,-485.8472290039063,292.92254638671875,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,282.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764415353536605,0.9932982921600342,0.9932982921600342,1.0,1.0,-0.7449349164962769,0.3210542500019073,0.4238806366920471,0.1225886195898056,0.0,0.0,0.2230685204267501,25.53887367248535,25.0,-0.1834178864955902,-5379.26025390625,55.83262252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,305.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.119897112250328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593209356069564,0.1593252420425415,-4.312988494348247e-06,0.0,0.0001216803284478,0.0,0.0,6.3759613037109375,0.0,0.0,0.0,0.279422402381897,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335186533629894,-1121.966064453125,304.15106201171875,0.6473028659820557,0.0783061385154724,0.0712979510426521,293.1889038085937,297.1499938964844,293.1499938964844,0.0645011141896247,-1725.2933349609375,304.15350341796875,0.7359534502029419,0.1146570965647697,0.1096172630786895,293.1710205078125,297.1499938964844,293.1499938964844,0.0660428255796432,-1295.48681640625,304.1519470214844,0.7397608160972595,0.1166909113526344,0.0823191478848457,293.1751708984375,297.1499938964844,293.1499938964844,0.0788008570671081,-1996.1309814453125,304.1522827148437,0.77147376537323,0.1329325288534164,0.1268371045589447,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413263320922,-471.04534912109375,292.8689880371094,0.5510795712471008,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,282.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761848628520965,0.9934386610984802,0.9934386610984802,1.0,1.0,-0.7426852583885193,0.320056676864624,0.4226286113262176,0.1221749708056449,0.0,0.0,0.2216443866491317,25.527099609375,25.0,-0.1174422204494476,-5356.05224609375,55.50815200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1193844899535179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584442257881164,0.1584485322237014,-4.311308657634072e-06,0.0,0.0001211600829265,0.0,0.0,6.33689022064209,0.0,0.0,0.0,0.2792693972587585,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335186533629894,-1121.966064453125,304.15106201171875,0.6473028659820557,0.0783061385154724,0.0712979510426521,293.1889038085937,297.1499938964844,293.1499938964844,0.0645011141896247,-1725.2933349609375,304.15350341796875,0.7359534502029419,0.1146570965647697,0.1096172630786895,293.1710205078125,297.1499938964844,293.1499938964844,0.0660428255796432,-1295.48681640625,304.1519470214844,0.7397608160972595,0.1166909113526344,0.0823191478848457,293.1751708984375,297.1499938964844,293.1499938964844,0.0788008570671081,-1996.1309814453125,304.1522827148437,0.77147376537323,0.1329325288534164,0.1268371045589447,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413263320922,-471.04534912109375,292.8689880371094,0.5510795712471008,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,282.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761848628520965,0.9934386610984802,0.9934386610984802,1.0,1.0,-0.7426852583885193,0.320056676864624,0.4226286113262176,0.1221749708056449,0.0,0.0,0.2216443866491317,25.527099609375,25.0,-0.1174422204494476,-5356.05224609375,55.50815200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1193844899535179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584442257881164,0.1584485322237014,-4.311308657634072e-06,0.0,0.0001211600829265,0.0,0.0,6.33689022064209,0.0,0.0,0.0,0.2792693972587585,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333263166248798,-1118.763427734375,304.1510314941406,0.6466543078422546,0.0780809596180915,0.0710942596197128,293.1881103515625,297.1499938964844,293.1499938964844,0.0638357102870941,-1713.0360107421875,304.1534423828125,0.7342885136604309,0.1138369664549827,0.1088384017348289,293.1706848144531,297.1499938964844,293.1499938964844,0.065668374300003,-1290.35693359375,304.15191650390625,0.7388015389442444,0.1162253245711326,0.0819929018616676,293.1748046875,297.1499938964844,293.1499938964844,0.0783648863434791,-1987.7088623046875,304.1522521972656,0.7703253626823425,0.1323677897453308,0.1263015568256378,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025359319522,-456.3263854980469,292.8157653808594,0.5510364174842834,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,282.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759333461523056,0.993579089641571,0.993579089641571,1.0,1.0,-0.7404736280441284,0.3190743029117584,0.42139932513237,0.1217730566859245,0.0,0.0,0.2202231734991073,25.515832901000977,25.0,-0.056877676397562,-5333.125,55.19087600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188911572098732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575748175382614,0.1575791388750076,-4.309651558287442e-06,0.0,0.0001206594170071,0.0,0.0,6.298210620880127,0.0,0.0,0.0,0.2791180312633514,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333263166248798,-1118.763427734375,304.1510314941406,0.6466543078422546,0.0780809596180915,0.0710942596197128,293.1881103515625,297.1499938964844,293.1499938964844,0.0638357102870941,-1713.0360107421875,304.1534423828125,0.7342885136604309,0.1138369664549827,0.1088384017348289,293.1706848144531,297.1499938964844,293.1499938964844,0.065668374300003,-1290.35693359375,304.15191650390625,0.7388015389442444,0.1162253245711326,0.0819929018616676,293.1748046875,297.1499938964844,293.1499938964844,0.0783648863434791,-1987.7088623046875,304.1522521972656,0.7703253626823425,0.1323677897453308,0.1263015568256378,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025359319522,-456.3263854980469,292.8157653808594,0.5510364174842834,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,282.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759333461523056,0.993579089641571,0.993579089641571,1.0,1.0,-0.7404736280441284,0.3190743029117584,0.42139932513237,0.1217730566859245,0.0,0.0,0.2202231734991073,25.515832901000977,25.0,-0.056877676397562,-5333.125,55.19087600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188911572098732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575748175382614,0.1575791388750076,-4.309651558287442e-06,0.0,0.0001206594170071,0.0,0.0,6.298210620880127,0.0,0.0,0.0,0.2791180312633514,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331398546695709,-1115.653564453125,304.1510009765625,0.6460232734680176,0.0778623446822166,0.07089664041996,293.18731689453125,297.1499938964844,293.1499938964844,0.0631792470812797,-1700.9747314453125,304.15338134765625,0.7326444387435913,0.1130298599600792,0.1080722659826278,293.1703796386719,297.1499938964844,293.1499938964844,0.0652984157204628,-1285.29541015625,304.15191650390625,0.7378534078598022,0.11576609313488,0.0816712379455566,293.1744689941406,297.1499938964844,293.1499938964844,0.0779339075088501,-1979.3909912109373,304.1522216796875,0.7691892385482788,0.1318102180957794,0.1257729828357696,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639806907624,-441.6959838867188,292.7629089355469,0.5509921908378601,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,282.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756869852542877,0.9937236309051514,0.9937236309051514,1.0,1.0,-0.7382984161376953,0.318107396364212,0.4201910197734833,0.1213805973529815,0.0,0.0,0.2188009172677993,25.50516700744629,25.0,-0.0075402646325528,-5310.47900390625,54.88064193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184147000312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567101627588272,0.1567144691944122,-4.308011739340145e-06,0.0,0.00012017586414,0.0,0.0,6.259806156158447,0.0,0.0,0.0,0.2789678871631622,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331398546695709,-1115.653564453125,304.1510009765625,0.6460232734680176,0.0778623446822166,0.07089664041996,293.18731689453125,297.1499938964844,293.1499938964844,0.0631792470812797,-1700.9747314453125,304.15338134765625,0.7326444387435913,0.1130298599600792,0.1080722659826278,293.1703796386719,297.1499938964844,293.1499938964844,0.0652984157204628,-1285.29541015625,304.15191650390625,0.7378534078598022,0.11576609313488,0.0816712379455566,293.1744689941406,297.1499938964844,293.1499938964844,0.0779339075088501,-1979.3909912109373,304.1522216796875,0.7691892385482788,0.1318102180957794,0.1257729828357696,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639806907624,-441.6959838867188,292.7629089355469,0.5509921908378601,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,282.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756869852542877,0.9937236309051514,0.9937236309051514,1.0,1.0,-0.7382984161376953,0.318107396364212,0.4201910197734833,0.1213805973529815,0.0,0.0,0.2188009172677993,25.50516700744629,25.0,-0.0075402646325528,-5310.47900390625,54.88064193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184147000312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567101627588272,0.1567144691944122,-4.308011739340145e-06,0.0,0.00012017586414,0.0,0.0,6.259806156158447,0.0,0.0,0.0,0.2789678871631622,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329587534070014,-1112.62841796875,304.1509704589844,0.6454073190689087,0.077649675309658,0.0707045271992683,293.18658447265625,297.1499938964844,293.1499938964844,0.0625307112932205,-1689.090087890625,304.1533508300781,0.7310167551040649,0.1122344359755516,0.1073174998164177,293.1700744628906,297.1499938964844,293.1499938964844,0.0649325847625732,-1280.2972412109375,304.1518859863281,0.7369145154953003,0.115312673151493,0.0813537314534187,293.17413330078125,297.1499938964844,293.1499938964844,0.0775075480341911,-1971.169921875,304.1521911621094,0.7680637240409851,0.1312592178583145,0.1252507865428924,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256573488935,-427.1531982421875,292.7103576660156,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,282.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754454970359802,0.9938681721687316,0.9938681721687316,1.0,1.0,-0.7361562252044678,0.3171553611755371,0.419000893831253,0.1209945455193519,0.0,0.0,0.2173750400543213,25.49514961242676,25.0,0.0259765293449163,-5288.10888671875,54.57695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179512962698936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558482944965362,0.1558526009321212,-4.3063841985713225e-06,0.0,0.0001197055680677,0.0,0.0,6.221588611602783,0.0,0.0,0.0,0.2788185775279999,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329587534070014,-1112.62841796875,304.1509704589844,0.6454073190689087,0.077649675309658,0.0707045271992683,293.18658447265625,297.1499938964844,293.1499938964844,0.0625307112932205,-1689.090087890625,304.1533508300781,0.7310167551040649,0.1122344359755516,0.1073174998164177,293.1700744628906,297.1499938964844,293.1499938964844,0.0649325847625732,-1280.2972412109375,304.1518859863281,0.7369145154953003,0.115312673151493,0.0813537314534187,293.17413330078125,297.1499938964844,293.1499938964844,0.0775075480341911,-1971.169921875,304.1521911621094,0.7680637240409851,0.1312592178583145,0.1252507865428924,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256573488935,-427.1531982421875,292.7103576660156,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,282.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754454970359802,0.9938681721687316,0.9938681721687316,1.0,1.0,-0.7361562252044678,0.3171553611755371,0.419000893831253,0.1209945455193519,0.0,0.0,0.2173750400543213,25.49514961242676,25.0,0.0259765293449163,-5288.10888671875,54.57695770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179512962698936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558482944965362,0.1558526009321212,-4.3063841985713225e-06,0.0,0.0001197055680677,0.0,0.0,6.221588611602783,0.0,0.0,0.0,0.2788185775279999,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328701175749301,-1111.1461181640625,304.1509704589844,0.6451045870780945,0.0775454491376876,0.0706104189157486,293.18621826171875,297.1499938964844,293.1499938964844,0.0622092112898826,-1683.2100830078125,304.1533203125,0.7302079796791077,0.1118408292531967,0.1069441139698028,293.169921875,297.1499938964844,293.1499938964844,0.0647511407732963,-1277.8209228515625,304.15185546875,0.7364481687545776,0.1150880306959152,0.0811964571475982,293.1739501953125,297.1499938964844,293.1499938964844,0.0772960260510444,-1967.094482421875,304.15216064453125,0.7675045728683472,0.1309860795736313,0.1249919533729553,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065842118114,-419.915283203125,292.6842346191406,0.5509224534034729,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,282.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753265261650085,0.9939404726028442,0.9939404726028442,1.0,1.0,-0.73509681224823,0.3166849017143249,0.4184119403362274,0.1208030581474304,0.0,0.0,0.216660276055336,25.490392684936523,25.0,0.0368738994002342,-5277.0283203125,54.427467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,305.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1177233904600143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554180830717086,0.1554223895072937,-4.305574748286745e-06,0.0,0.0001194742726511,0.0,0.0,6.202534198760986,0.0,0.0,0.0,0.2787441611289978,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327828004956245,-1109.6846923828125,304.15093994140625,0.6448052525520325,0.0774426832795143,0.0705176442861557,293.1858825683594,297.1499938964844,293.1499938964844,0.0618896372616291,-1677.372802734375,304.1532897949219,0.7294024229049683,0.1114500388503074,0.1065734475851059,293.1697692871094,297.1499938964844,293.1499938964844,0.064570739865303,-1275.3604736328125,304.15185546875,0.7359837889671326,0.1148648038506507,0.0810402035713195,293.1737976074219,297.1499938964844,293.1499938964844,0.0770856589078903,-1963.0433349609373,304.15216064453125,0.7669477462768555,0.1307145357131958,0.1247346922755241,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875730076804,-412.7008666992188,292.658203125,0.550898015499115,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,282.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752087920904159,0.9940172433853148,0.9940172433853148,1.0,1.0,-0.7340453863143921,0.3162184953689575,0.4178269207477569,0.1206122636795044,0.0,0.0,0.2159441113471985,25.48581886291504,25.0,0.0427344888448715,-5266.0234375,54.27958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,305.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.117497481405735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549881845712661,0.1549924910068512,-4.304766662244219e-06,0.0,0.0001192450072267,0.0,0.0,6.183508396148682,0.0,0.0,0.0,0.2786698937416076,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326112583279609,-1106.810546875,304.1509094238281,0.6442145705223083,0.0772404670715332,0.070335179567337,293.1852111816406,297.1499938964844,293.1499938964844,0.061254683881998,-1665.7974853515625,304.1532592773437,0.7277964949607849,0.1106748878955841,0.1058383658528328,293.16949462890625,297.1499938964844,293.1499938964844,0.0642122700810432,-1270.4766845703125,304.1518249511719,0.7350592613220215,0.1144216284155845,0.0807300359010696,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675770282745,-1954.9984130859373,304.1521301269531,0.7658395171165466,0.1301752030849456,0.1242237836122512,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497061302885,-398.3310852050781,292.6063232421875,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,282.0625,293.306640625,291.1607360839844,1.0,0.1749761998653412,0.9941707849502563,0.9941707849502563,1.0,1.0,-0.7319609522819519,0.3152956962585449,0.416665256023407,0.1202302500605583,0.0,0.0,0.2145090252161026,25.47709846496582,25.0,0.0436725802719593,-5244.21435546875,53.98770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170490607619285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541300565004348,0.1541343480348587,-4.303157311369432e-06,0.0,0.0001187899106298,0.0,0.0,6.145573139190674,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326112583279609,-1106.810546875,304.1509094238281,0.6442145705223083,0.0772404670715332,0.070335179567337,293.1852111816406,297.1499938964844,293.1499938964844,0.061254683881998,-1665.7974853515625,304.1532592773437,0.7277964949607849,0.1106748878955841,0.1058383658528328,293.16949462890625,297.1499938964844,293.1499938964844,0.0642122700810432,-1270.4766845703125,304.1518249511719,0.7350592613220215,0.1144216284155845,0.0807300359010696,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675770282745,-1954.9984130859373,304.1521301269531,0.7658395171165466,0.1301752030849456,0.1242237836122512,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497061302885,-398.3310852050781,292.6063232421875,0.5508474111557007,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,282.0625,293.306640625,291.1607360839844,1.0,0.1749761998653412,0.9941707849502563,0.9941707849502563,1.0,1.0,-0.7319609522819519,0.3152956962585449,0.416665256023407,0.1202302500605583,0.0,0.0,0.2145090252161026,25.47709846496582,25.0,0.0436725802719593,-5244.21435546875,53.98770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1170490607619285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541300565004348,0.1541343480348587,-4.303157311369432e-06,0.0,0.0001187899106298,0.0,0.0,6.145573139190674,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324439033865928,-1104.00244140625,304.15087890625,0.643634021282196,0.0770427137613296,0.0701568499207496,293.1846008300781,297.1499938964844,293.1499938964844,0.0606254674494266,-1654.3565673828125,304.1532287597656,0.7261959910392761,0.1099084243178367,0.1051117330789566,293.1692199707031,297.1499938964844,293.1499938964844,0.0638570487499237,-1265.64404296875,304.1518249511719,0.7341399788856506,0.1139828786253929,0.0804230645298957,293.1731872558594,297.1499938964844,293.1499938964844,0.0762531757354736,-1947.03271484375,304.1521301269531,0.7647382020950317,0.1296409666538238,0.1237178146839141,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120623046532,-384.046142578125,292.55474853515625,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,282.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747475713491439,0.9943243265151978,0.9943243265151978,1.0,1.0,-0.7299014925956726,0.3143873810768127,0.4155140817165375,0.1198455542325973,0.0,0.0,0.2130713313817978,25.46899032592773,25.0,0.029962221160531,-5222.69677734375,53.70108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166035607457161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747000455856,0.1532789915800094,-4.3015579649363644e-06,0.0,0.0001183377971756,0.0,0.0,6.10781717300415,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324439033865928,-1104.00244140625,304.15087890625,0.643634021282196,0.0770427137613296,0.0701568499207496,293.1846008300781,297.1499938964844,293.1499938964844,0.0606254674494266,-1654.3565673828125,304.1532287597656,0.7261959910392761,0.1099084243178367,0.1051117330789566,293.1692199707031,297.1499938964844,293.1499938964844,0.0638570487499237,-1265.64404296875,304.1518249511719,0.7341399788856506,0.1139828786253929,0.0804230645298957,293.1731872558594,297.1499938964844,293.1499938964844,0.0762531757354736,-1947.03271484375,304.1521301269531,0.7647382020950317,0.1296409666538238,0.1237178146839141,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120623046532,-384.046142578125,292.55474853515625,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,282.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747475713491439,0.9943243265151978,0.9943243265151978,1.0,1.0,-0.7299014925956726,0.3143873810768127,0.4155140817165375,0.1198455542325973,0.0,0.0,0.2130713313817978,25.46899032592773,25.0,0.029962221160531,-5222.69677734375,53.70108795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166035607457161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747000455856,0.1532789915800094,-4.3015579649363644e-06,0.0,0.0001183377971756,0.0,0.0,6.10781717300415,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322802700102329,-1101.2528076171875,304.15087890625,0.6430619955062866,0.0768488422036171,0.0699821412563324,293.1840209960937,297.1499938964844,293.1499938964844,0.0600011758506298,-1643.03466796875,304.1531982421875,0.7245968580245972,0.1091495305299758,0.1043924838304519,293.1689453125,297.1499938964844,293.1499938964844,0.0635046809911727,-1260.8572998046875,304.1517944335937,0.7332245111465454,0.1135480031371116,0.0801188796758651,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420228958129,-1939.138427734375,304.152099609375,0.7636425495147705,0.129111185669899,0.1232161968946456,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746348368935,-369.8435363769531,292.5034484863281,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,282.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745225191116333,0.9944787621498108,0.9944787621498108,1.0,1.0,-0.7278639078140259,0.3134933710098266,0.4143705070018768,0.1194549053907394,0.0,0.0,0.2116341441869735,25.461462020874023,25.0,0.0020738763269037,-5201.47607421875,53.419212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161589249968528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237245321273,0.1524280160665512,-4.299969987187069e-06,0.0,0.0001178865422843,0.0,0.0,6.070309162139893,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322802700102329,-1101.2528076171875,304.15087890625,0.6430619955062866,0.0768488422036171,0.0699821412563324,293.1840209960937,297.1499938964844,293.1499938964844,0.0600011758506298,-1643.03466796875,304.1531982421875,0.7245968580245972,0.1091495305299758,0.1043924838304519,293.1689453125,297.1499938964844,293.1499938964844,0.0635046809911727,-1260.8572998046875,304.1517944335937,0.7332245111465454,0.1135480031371116,0.0801188796758651,293.17291259765625,297.1499938964844,293.1499938964844,0.0758420228958129,-1939.138427734375,304.152099609375,0.7636425495147705,0.129111185669899,0.1232161968946456,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746348368935,-369.8435363769531,292.5034484863281,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,282.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745225191116333,0.9944787621498108,0.9944787621498108,1.0,1.0,-0.7278639078140259,0.3134933710098266,0.4143705070018768,0.1194549053907394,0.0,0.0,0.2116341441869735,25.461462020874023,25.0,0.0020738763269037,-5201.47607421875,53.419212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161589249968528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237245321273,0.1524280160665512,-4.299969987187069e-06,0.0,0.0001178865422843,0.0,0.0,6.070309162139893,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321200899779796,-1098.5577392578125,304.1508483886719,0.6424972414970398,0.076658509671688,0.0698107331991195,293.1834716796875,297.1499938964844,293.1499938964844,0.0593813546001911,-1631.822998046875,304.1531677246094,0.7229956388473511,0.1083975583314895,0.1036799997091293,293.168701171875,297.1499938964844,293.1499938964844,0.0631549730896949,-1256.113525390625,304.1517944335937,0.7323116660118103,0.1131166592240333,0.0798172578215599,293.1726379394531,297.1499938964844,293.1499938964844,0.075433924794197,-1931.3116455078125,304.1520690917969,0.7625516057014465,0.1285855174064636,0.1227186024188995,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374259971082,-355.7242431640625,292.4524230957031,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,282.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743008643388748,0.9946332573890686,0.9946332573890686,1.0,1.0,-0.7258464694023132,0.3126140236854553,0.4132324457168579,0.1190552562475204,0.0,0.0,0.210201546549797,25.45450782775879,25.0,-0.0367256850004196,-5180.57470703125,53.14181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157139018177986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793651342392,0.1515836715698242,-4.298397016100353e-06,0.0,0.0001174349017674,0.0,0.0,6.033145904541016,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321200899779796,-1098.5577392578125,304.1508483886719,0.6424972414970398,0.076658509671688,0.0698107331991195,293.1834716796875,297.1499938964844,293.1499938964844,0.0593813546001911,-1631.822998046875,304.1531677246094,0.7229956388473511,0.1083975583314895,0.1036799997091293,293.168701171875,297.1499938964844,293.1499938964844,0.0631549730896949,-1256.113525390625,304.1517944335937,0.7323116660118103,0.1131166592240333,0.0798172578215599,293.1726379394531,297.1499938964844,293.1499938964844,0.075433924794197,-1931.3116455078125,304.1520690917969,0.7625516057014465,0.1285855174064636,0.1227186024188995,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374259971082,-355.7242431640625,292.4524230957031,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,282.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743008643388748,0.9946332573890686,0.9946332573890686,1.0,1.0,-0.7258464694023132,0.3126140236854553,0.4132324457168579,0.1190552562475204,0.0,0.0,0.210201546549797,25.45450782775879,25.0,-0.0367256850004196,-5180.57470703125,53.14181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157139018177986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793651342392,0.1515836715698242,-4.298397016100353e-06,0.0,0.0001174349017674,0.0,0.0,6.033145904541016,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320412032306194,-1097.22900390625,304.1508483886719,0.6422171592712402,0.0765645503997802,0.0697261616587638,293.1832275390625,297.1499938964844,293.1499938964844,0.0590729638934135,-1626.2554931640625,304.15313720703125,0.7221930623054504,0.1080239489674568,0.1033260896801948,293.1686096191406,297.1499938964844,293.1499938964844,0.0629810318350792,-1253.7567138671875,304.1517639160156,0.7318559288978577,0.1129022017121315,0.079667329788208,293.1725158691406,297.1499938964844,293.1499938964844,0.0752309337258338,-1927.4219970703125,304.1520690917969,0.7620075941085815,0.1283241063356399,0.122471198439598,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189037955366,-348.6959228515625,292.427001953125,0.5506480932235718,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,282.09375,293.3033752441406,291.16070556640625,1.0,0.1741912215948104,0.9947105050086976,0.9947105050086976,1.0,1.0,-0.7248446345329285,0.3121798932552337,0.4126647710800171,0.1188511103391647,0.0,0.0,0.2094884216785431,25.451244354248047,25.0,-0.0590239502489566,-5170.25,53.00468826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1154910549521446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511604785919189,0.1511647850275039,-4.297618033888284e-06,0.0,0.0001172087359009,0.0,0.0,6.014728546142578,0.0,0.0,0.0,0.2780118584632873,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.031963113695383,-1095.9129638671875,304.1508178710937,0.6419385075569153,0.0764714032411575,0.0696423426270484,293.1829833984375,297.1499938964844,293.1499938964844,0.0587655752897262,-1620.71337890625,304.15313720703125,0.7213886380195618,0.10765191167593,0.1029737144708633,293.1684875488281,297.1499938964844,293.1499938964844,0.0628077015280723,-1251.409912109375,304.1517639160156,0.7314004302024841,0.1126885339617729,0.0795179829001426,293.1723937988281,297.1499938964844,293.1499938964844,0.0750286504626274,-1923.5482177734373,304.1520690917969,0.7614644765853882,0.1280636191368103,0.12222471088171,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004417224787,-341.6905517578125,292.40167236328125,0.5506163239479065,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,282.09796142578125,293.30291748046875,291.1606750488281,1.0,0.174082413315773,0.9947916269302368,0.9947916269302368,1.0,1.0,-0.7238474488258362,0.3117497563362121,0.412097692489624,0.1186436489224433,0.0,0.0,0.2087785750627517,25.44813346862793,25.0,-0.0823194086551666,-5160.01806640625,52.86861801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1152679473161697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507444381713867,0.1507487297058105,-4.296844508644426e-06,0.0,0.0001169823153759,0.0,0.0,5.996448516845703,0.0,0.0,0.0,0.2779406607151031,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.031808890402317,-1093.3111572265625,304.1508178710937,0.6413844227790833,0.0762870013713836,0.0694764927029609,293.1825256347656,297.1499938964844,293.1499938964844,0.0581530481576919,-1609.6905517578125,304.1531066894531,0.7197713255882263,0.1069116070866584,0.1022726669907569,293.16827392578125,297.1499938964844,293.1499938964844,0.0624624565243721,-1246.740478515625,304.1517639160156,0.7304893136024475,0.1122631058096885,0.079220674932003,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257379651069,-1915.8392333984373,304.15203857421875,0.7603800296783447,0.1275449246168136,0.121733970940113,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636698476038,-327.73785400390625,292.3511962890625,0.5505500435829163,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,282.1061096191406,293.302001953125,291.1605834960937,1.0,0.173866793513298,0.9949538707733154,0.9949538707733154,1.0,1.0,-0.7218641042709351,0.3109004497528076,0.4109636545181274,0.1182170882821083,0.0,0.0,0.2073697447776794,25.442291259765625,25.0,-0.1311106830835342,-5139.8173828125,52.59917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1148213446140289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499214917421341,0.1499257832765579,-4.295316102798097e-06,0.0,0.0001165290668723,0.0,0.0,5.960326194763184,0.0,0.0,0.0,0.2777999937534332,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.031808890402317,-1093.3111572265625,304.1508178710937,0.6413844227790833,0.0762870013713836,0.0694764927029609,293.1825256347656,297.1499938964844,293.1499938964844,0.0581530481576919,-1609.6905517578125,304.1531066894531,0.7197713255882263,0.1069116070866584,0.1022726669907569,293.16827392578125,297.1499938964844,293.1499938964844,0.0624624565243721,-1246.740478515625,304.1517639160156,0.7304893136024475,0.1122631058096885,0.079220674932003,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257379651069,-1915.8392333984373,304.15203857421875,0.7603800296783447,0.1275449246168136,0.121733970940113,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636698476038,-327.73785400390625,292.3511962890625,0.5505500435829163,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,282.1061096191406,293.302001953125,291.1605834960937,1.0,0.173866793513298,0.9949538707733154,0.9949538707733154,1.0,1.0,-0.7218641042709351,0.3109004497528076,0.4109636545181274,0.1182170882821083,0.0,0.0,0.2073697447776794,25.442291259765625,25.0,-0.1311106830835342,-5139.8173828125,52.59917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1148213446140289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499214917421341,0.1499257832765579,-4.295316102798097e-06,0.0,0.0001165290668723,0.0,0.0,5.960326194763184,0.0,0.0,0.0,0.2777999937534332,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316570661962032,-1090.746337890625,304.1507873535156,0.6408335566520691,0.0761048570275306,0.0693128034472465,293.1820678710937,297.1499938964844,293.1499938964844,0.0575431659817695,-1598.7435302734375,304.153076171875,0.7181392908096313,0.1061758548021316,0.1015761345624923,293.1680908203125,297.1499938964844,293.1499938964844,0.0621189251542091,-1242.1011962890625,304.1517333984375,0.7295771837234497,0.1118399649858474,0.0789250507950782,293.17193603515625,297.1499938964844,293.1499938964844,0.07422486692667,-1908.1787109375,304.15203857421875,0.759297251701355,0.1270289719104766,0.1212459430098533,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271087426692,-313.8654479980469,292.30096435546875,0.55048006772995,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,282.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736537218093872,0.995116114616394,0.995116114616394,1.0,1.0,-0.7198941707611084,0.3100661039352417,0.4098280966281891,0.1177726462483406,0.0,0.0,0.2059799432754516,25.436954498291016,25.0,-0.1842443346977234,-5119.98974609375,52.33312225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1143749505281448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491130888462066,0.1491173803806305,-4.293816800782224e-06,0.0,0.0001160760293714,0.0,0.0,5.924889087677002,0.0,0.0,0.0,0.2776620090007782,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316570661962032,-1090.746337890625,304.1507873535156,0.6408335566520691,0.0761048570275306,0.0693128034472465,293.1820678710937,297.1499938964844,293.1499938964844,0.0575431659817695,-1598.7435302734375,304.153076171875,0.7181392908096313,0.1061758548021316,0.1015761345624923,293.1680908203125,297.1499938964844,293.1499938964844,0.0621189251542091,-1242.1011962890625,304.1517333984375,0.7295771837234497,0.1118399649858474,0.0789250507950782,293.17193603515625,297.1499938964844,293.1499938964844,0.07422486692667,-1908.1787109375,304.15203857421875,0.759297251701355,0.1270289719104766,0.1212459430098533,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271087426692,-313.8654479980469,292.30096435546875,0.55048006772995,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,282.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736537218093872,0.995116114616394,0.995116114616394,1.0,1.0,-0.7198941707611084,0.3100661039352417,0.4098280966281891,0.1177726462483406,0.0,0.0,0.2059799432754516,25.436954498291016,25.0,-0.1842443346977234,-5119.98974609375,52.33312225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1143749505281448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491130888462066,0.1491173803806305,-4.293816800782224e-06,0.0,0.0001160760293714,0.0,0.0,5.924889087677002,0.0,0.0,0.0,0.2776620090007782,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315074808895587,-1088.216064453125,304.1507873535156,0.640285074710846,0.0759247839450836,0.0691510960459709,293.18170166015625,297.1499938964844,293.1499938964844,0.0569356642663478,-1587.8670654296875,304.153076171875,0.7164883613586426,0.1054443567991256,0.100883811712265,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769174277782,-1237.4893798828125,304.1517333984375,0.72866290807724,0.1114188581705093,0.0786309540271759,293.1717224121094,297.1499938964844,293.1499938964844,0.0738258436322212,-1900.56298828125,304.1520080566406,0.7582153677940369,0.1265155225992202,0.120760440826416,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907961844466,-300.087646484375,292.2510070800781,0.5504058599472046,0.050000000745058,0.2288248538970947,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,282.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734431982040405,0.9952828288078308,0.9952828288078308,1.0,1.0,-0.7179368734359741,0.3092476725578308,0.4086892008781433,0.1173073351383209,0.0,0.0,0.2046166807413101,25.432159423828125,25.0,-0.2312814146280288,-5100.58447265625,52.07036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1139304488897323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483234912157058,0.1483277827501297,-4.292354333301773e-06,0.0,0.0001156249272753,0.0,0.0,5.890322208404541,0.0,0.0,0.0,0.2775274515151977,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315074808895587,-1088.216064453125,304.1507873535156,0.640285074710846,0.0759247839450836,0.0691510960459709,293.18170166015625,297.1499938964844,293.1499938964844,0.0569356642663478,-1587.8670654296875,304.153076171875,0.7164883613586426,0.1054443567991256,0.100883811712265,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769174277782,-1237.4893798828125,304.1517333984375,0.72866290807724,0.1114188581705093,0.0786309540271759,293.1717224121094,297.1499938964844,293.1499938964844,0.0738258436322212,-1900.56298828125,304.1520080566406,0.7582153677940369,0.1265155225992202,0.120760440826416,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907961844466,-300.087646484375,292.2510070800781,0.5504058599472046,0.050000000745058,0.2288248538970947,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,282.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734431982040405,0.9952828288078308,0.9952828288078308,1.0,1.0,-0.7179368734359741,0.3092476725578308,0.4086892008781433,0.1173073351383209,0.0,0.0,0.2046166807413101,25.432159423828125,25.0,-0.2312814146280288,-5100.58447265625,52.07036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1139304488897323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483234912157058,0.1483277827501297,-4.292354333301773e-06,0.0,0.0001156249272753,0.0,0.0,5.890322208404541,0.0,0.0,0.0,0.2775274515151977,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313595198094844,-1085.7098388671875,304.1507568359375,0.6397374272346497,0.0757461562752723,0.0689907893538475,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296005129814,-1577.042724609375,304.1530456542969,0.7148128151893616,0.1047159135341644,0.100194551050663,293.167724609375,297.1499938964844,293.1499938964844,0.0614358708262443,-1232.8970947265625,304.1517333984375,0.7277451753616333,0.1109991818666458,0.0783379301428794,293.1715393066406,297.1499938964844,293.1499938964844,0.0734280347824096,-1892.9796142578125,304.1520080566406,0.7571333050727844,0.1260038614273071,0.1202767416834831,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546407287009,-286.3695678710937,292.2012939453125,0.550327718257904,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,282.128173828125,293.29931640625,291.1600952148437,1.0,0.1732346564531326,0.9954495429992676,0.9954495429992676,1.0,1.0,-0.715988278388977,0.3084432184696197,0.4075450599193573,0.1168207600712776,0.0,0.0,0.2032794654369354,25.42782592773437,25.0,-0.2726618945598602,-5081.5703125,51.81029510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1134892329573631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475524008274078,0.1475566923618316,-4.290926881367341e-06,0.0,0.0001151771430158,0.0,0.0,5.856606483459473,0.0,0.0,0.0,0.2773962914943695,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313595198094844,-1085.7098388671875,304.1507568359375,0.6397374272346497,0.0757461562752723,0.0689907893538475,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296005129814,-1577.042724609375,304.1530456542969,0.7148128151893616,0.1047159135341644,0.100194551050663,293.167724609375,297.1499938964844,293.1499938964844,0.0614358708262443,-1232.8970947265625,304.1517333984375,0.7277451753616333,0.1109991818666458,0.0783379301428794,293.1715393066406,297.1499938964844,293.1499938964844,0.0734280347824096,-1892.9796142578125,304.1520080566406,0.7571333050727844,0.1260038614273071,0.1202767416834831,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546407287009,-286.3695678710937,292.2012939453125,0.550327718257904,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,282.128173828125,293.29931640625,291.1600952148437,1.0,0.1732346564531326,0.9954495429992676,0.9954495429992676,1.0,1.0,-0.715988278388977,0.3084432184696197,0.4075450599193573,0.1168207600712776,0.0,0.0,0.2032794654369354,25.42782592773437,25.0,-0.2726618945598602,-5081.5703125,51.81029510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1134892329573631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475524008274078,0.1475566923618316,-4.290926881367341e-06,0.0,0.0001151771430158,0.0,0.0,5.856606483459473,0.0,0.0,0.0,0.2773962914943695,4.0,0.0,1.0
