time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312860943377018,-1084.4647216796875,304.1507568359375,0.6394636631011963,0.0756572857499122,0.0689110830426216,293.18115234375,297.1499938964844,293.1499938964844,0.0560269653797149,-1571.6478271484375,304.1530456542969,0.7139641642570496,0.1043526902794838,0.099850945174694,293.16766357421875,297.1499938964844,293.1499938964844,0.0612656399607658,-1230.607421875,304.1517333984375,0.7272846698760986,0.1107897907495498,0.078191764652729,293.17144775390625,297.1499938964844,293.1499938964844,0.0732295215129852,-1889.198974609375,304.1520080566406,0.7565919756889343,0.1257486194372177,0.1200354844331741,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366474019363,-279.5426330566406,292.1765441894531,0.5502870678901672,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,282.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731310784816742,0.9955329298973083,0.9955329298973083,1.0,1.0,-0.7150170207023621,0.3080467283725738,0.4069702625274658,0.1165680587291717,0.0,0.0,0.2026222795248031,25.425827026367188,25.0,-0.2955318391323089,-5072.22021484375,51.68120956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1132704392075538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471745669841766,0.1471788585186004,-4.290228389436379e-06,0.0,0.0001149550953414,0.0,0.0,5.84010124206543,0.0,0.0,0.0,0.277332067489624,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312130469828844,-1083.225341796875,304.1507568359375,0.6391898393630981,0.0755687952041626,0.0688316896557807,293.1809997558594,297.1499938964844,293.1499938964844,0.0557245537638664,-1566.2635498046875,304.1530456542969,0.7131074666976929,0.1039900854229927,0.0995079576969146,293.1675720214844,297.1499938964844,293.1499938964844,0.0610956214368343,-1228.322265625,304.1517028808594,0.7268229722976685,0.1105807647109031,0.0780458450317382,293.1713562011719,297.1499938964844,293.1499938964844,0.0730312243103981,-1885.4249267578125,304.1520080566406,0.7560502886772156,0.1254936903715133,0.1197945773601532,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187101291492,-272.7369689941406,292.15185546875,0.5502453446388245,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,282.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730279922485351,0.99561870098114,0.99561870098114,1.0,1.0,-0.7140476107597351,0.3076540529727936,0.4063935577869415,0.116309106349945,0.0,0.0,0.2019741833209991,25.423948287963867,25.0,-0.3157978653907776,-5062.98583984375,51.55275344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1130533143877983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468026936054229,0.1468069851398468,-4.28954126618919e-06,0.0,0.000114734742965,0.0,0.0,5.823866367340088,0.0,0.0,0.0,0.2772689163684845,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310676880180835,-1080.756103515625,304.1507568359375,0.6386412382125854,0.0753920078277587,0.0686734393239021,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199652254581,-1555.5186767578125,304.1530456542969,0.7113664746284485,0.1032662093639373,0.0988233685493469,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557967305183,-1223.759765625,304.1517028808594,0.7258951663970947,0.1101629063487052,0.077754408121109,293.17120361328125,297.1499938964844,293.1499938964844,0.0726349800825119,-1877.8905029296875,304.1520080566406,0.7549654245376587,0.1249845325946807,0.119313508272171,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829767953604,-259.1792297363281,292.1026306152344,0.5501587986946106,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,282.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728229522705078,0.9957902431488036,0.9957902431488036,1.0,1.0,-0.7121126055717468,0.3068792223930359,0.4052334129810333,0.1157718375325203,0.0,0.0,0.2007027715444564,25.42050552368164,25.0,-0.3499972224235534,-5044.837890625,51.29742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1126244217157363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460755318403244,0.1460798233747482,-4.288198852009373e-06,0.0,0.0001142994733527,0.0,0.0,5.792148590087891,0.0,0.0,0.0,0.2771455645561218,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310676880180835,-1080.756103515625,304.1507568359375,0.6386412382125854,0.0753920078277587,0.0686734393239021,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199652254581,-1555.5186767578125,304.1530456542969,0.7113664746284485,0.1032662093639373,0.0988233685493469,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557967305183,-1223.759765625,304.1517028808594,0.7258951663970947,0.1101629063487052,0.077754408121109,293.17120361328125,297.1499938964844,293.1499938964844,0.0726349800825119,-1877.8905029296875,304.1520080566406,0.7549654245376587,0.1249845325946807,0.119313508272171,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829767953604,-259.1792297363281,292.1026306152344,0.5501587986946106,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,282.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728229522705078,0.9957902431488036,0.9957902431488036,1.0,1.0,-0.7121126055717468,0.3068792223930359,0.4052334129810333,0.1157718375325203,0.0,0.0,0.2007027715444564,25.42050552368164,25.0,-0.3499972224235534,-5044.837890625,51.29742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1126244217157363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460755318403244,0.1460798233747482,-4.288198852009373e-06,0.0,0.0001142994733527,0.0,0.0,5.792148590087891,0.0,0.0,0.0,0.2771455645561218,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309208761900663,-1078.2581787109375,304.1507568359375,0.6380819082260132,0.0752118155360221,0.0685132667422294,293.180419921875,297.1499938964844,293.1499938964844,0.0545153468847274,-1544.7989501953125,304.1530456542969,0.7095817923545837,0.1025437042117118,0.0981402695178985,293.1673583984375,297.1499938964844,293.1499938964844,0.0604137554764747,-1219.173828125,304.1517028808594,0.7249531745910645,0.1097414121031761,0.0774613618850708,293.1710510253906,297.1499938964844,293.1499938964844,0.0722389370203018,-1870.3695068359373,304.1519775390625,0.7538763880729675,0.1244759634137153,0.1188331469893455,293.296630859375,297.1499938964844,293.1499938964844,0.0006474410765804,-245.6963653564453,292.0536804199219,0.5500664710998535,0.050000000745058,0.2288368493318557,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,282.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726192384958267,0.995961844921112,0.995961844921112,1.0,1.0,-0.7101762890815735,0.3061158359050751,0.4040604531764984,0.1152071058750152,0.0,0.0,0.1994672268629074,25.41772651672364,25.0,-0.3685612082481384,-5027.12158203125,51.04365158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1122043803334236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453719139099121,0.1453761905431747,-4.286901457817294e-06,0.0,0.000113873182272,0.0,0.0,5.76149320602417,0.0,0.0,0.0,0.277026355266571,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309208761900663,-1078.2581787109375,304.1507568359375,0.6380819082260132,0.0752118155360221,0.0685132667422294,293.180419921875,297.1499938964844,293.1499938964844,0.0545153468847274,-1544.7989501953125,304.1530456542969,0.7095817923545837,0.1025437042117118,0.0981402695178985,293.1673583984375,297.1499938964844,293.1499938964844,0.0604137554764747,-1219.173828125,304.1517028808594,0.7249531745910645,0.1097414121031761,0.0774613618850708,293.1710510253906,297.1499938964844,293.1499938964844,0.0722389370203018,-1870.3695068359373,304.1519775390625,0.7538763880729675,0.1244759634137153,0.1188331469893455,293.296630859375,297.1499938964844,293.1499938964844,0.0006474410765804,-245.6963653564453,292.0536804199219,0.5500664710998535,0.050000000745058,0.2288368493318557,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,282.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726192384958267,0.995961844921112,0.995961844921112,1.0,1.0,-0.7101762890815735,0.3061158359050751,0.4040604531764984,0.1152071058750152,0.0,0.0,0.1994672268629074,25.41772651672364,25.0,-0.3685612082481384,-5027.12158203125,51.04365158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1122043803334236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453719139099121,0.1453761905431747,-4.286901457817294e-06,0.0,0.000113873182272,0.0,0.0,5.76149320602417,0.0,0.0,0.0,0.277026355266571,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314584486186504,-1087.50146484375,304.1495666503906,0.6406136751174927,0.0760675892233848,0.069092221558094,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363368630409,-1547.0928955078125,304.1517944335937,0.7108848690986633,0.1029254868626594,0.0982745662331581,293.1620483398437,297.1499938964844,293.1499938964844,0.0607602186501026,-1223.9344482421875,304.1505432128906,0.7266965508460999,0.1103871613740921,0.0777543038129806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725150182843208,-1875.783447265625,304.1508483886719,0.7555304765701294,0.1250596046447754,0.1191622093319892,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264630355872,-237.7603759765625,292.0206298828125,0.5509487986564636,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,282.1469116210937,293.2901611328125,291.1557922363281,1.0,0.1724855750799179,0.9961370825767516,0.9961370825767516,1.0,1.0,-0.711741030216217,0.3068892359733581,0.4048518240451813,0.1153137907385826,0.0,0.0,0.1985963433980941,25.26451301574707,25.0,-6.738457202911377,-5020.31396484375,51.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1118048205971717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447660624980926,0.1447703540325164,-4.285664090275532e-06,0.0,0.0001134676786023,0.0,0.0,5.734965801239014,0.0,0.0,0.0,0.2769230306148529,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314584486186504,-1087.50146484375,304.1495666503906,0.6406136751174927,0.0760675892233848,0.069092221558094,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363368630409,-1547.0928955078125,304.1517944335937,0.7108848690986633,0.1029254868626594,0.0982745662331581,293.1620483398437,297.1499938964844,293.1499938964844,0.0607602186501026,-1223.9344482421875,304.1505432128906,0.7266965508460999,0.1103871613740921,0.0777543038129806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725150182843208,-1875.783447265625,304.1508483886719,0.7555304765701294,0.1250596046447754,0.1191622093319892,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264630355872,-237.7603759765625,292.0206298828125,0.5509487986564636,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,282.1469116210937,293.2901611328125,291.1557922363281,1.0,0.1724855750799179,0.9961370825767516,0.9961370825767516,1.0,1.0,-0.711741030216217,0.3068892359733581,0.4048518240451813,0.1153137907385826,0.0,0.0,0.1985963433980941,25.26451301574707,25.0,-6.738457202911377,-5020.31396484375,51.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1118048205971717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447660624980926,0.1447703540325164,-4.285664090275532e-06,0.0,0.0001134676786023,0.0,0.0,5.734965801239014,0.0,0.0,0.0,0.2769230306148529,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318392738699913,-1094.0782470703125,304.14910888671875,0.6421968936920166,0.076392225921154,0.0694672614336013,293.1721496582031,297.1499938964844,293.1499938964844,0.0546799041330814,-1548.0238037109375,304.1511535644531,0.7114309072494507,0.1028353422880172,0.098274640738964,293.1597595214844,297.1499938964844,293.1499938964844,0.0610090903937816,-1227.39501953125,304.14996337890625,0.7277027368545532,0.1105459406971931,0.0779269114136695,293.1631164550781,297.1499938964844,293.1499938964844,0.0727202296257019,-1879.8609619140625,304.1502380371094,0.7564740180969238,0.1251676529645919,0.1193492412567138,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022941088303,-228.6585388183593,291.97967529296875,0.5514504313468933,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,282.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724029779434204,0.996312379837036,0.996312379837036,1.0,1.0,-0.7126024961471558,0.3073447346687317,0.4052577316761017,0.1153071075677871,0.0,0.0,0.1993477046489715,25.176836013793945,25.0,-8.996081352233887,-5023.83935546875,51.06565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114798039197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449636816978454,0.1449679583311081,-4.285289378458401e-06,0.0,0.0001131378303398,0.0,0.0,5.742592811584473,0.0,0.0,0.0,0.2769433856010437,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318392738699913,-1094.0782470703125,304.14910888671875,0.6421968936920166,0.076392225921154,0.0694672614336013,293.1721496582031,297.1499938964844,293.1499938964844,0.0546799041330814,-1548.0238037109375,304.1511535644531,0.7114309072494507,0.1028353422880172,0.098274640738964,293.1597595214844,297.1499938964844,293.1499938964844,0.0610090903937816,-1227.39501953125,304.14996337890625,0.7277027368545532,0.1105459406971931,0.0779269114136695,293.1631164550781,297.1499938964844,293.1499938964844,0.0727202296257019,-1879.8609619140625,304.1502380371094,0.7564740180969238,0.1251676529645919,0.1193492412567138,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022941088303,-228.6585388183593,291.97967529296875,0.5514504313468933,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,282.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724029779434204,0.996312379837036,0.996312379837036,1.0,1.0,-0.7126024961471558,0.3073447346687317,0.4052577316761017,0.1153071075677871,0.0,0.0,0.1993477046489715,25.176836013793945,25.0,-8.996081352233887,-5023.83935546875,51.06565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.1114798039197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449636816978454,0.1449679583311081,-4.285289378458401e-06,0.0,0.0001131378303398,0.0,0.0,5.742592811584473,0.0,0.0,0.0,0.2769433856010437,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319327712059021,-1095.682373046875,304.14910888671875,0.6425500512123108,0.0764734670519828,0.0695585012435913,293.1714172363281,297.1499938964844,293.1499938964844,0.054596796631813,-1546.5794677734375,304.1510925292969,0.7112647891044617,0.1026982218027114,0.0981683433055877,293.1591796875,297.1499938964844,293.1499938964844,0.0610350742936134,-1227.7652587890625,304.1499328613281,0.7278247475624084,0.1105406805872917,0.0779387429356575,293.1624755859375,297.1499938964844,293.1499938964844,0.072723850607872,-1879.961181640625,304.15020751953125,0.7565470337867737,0.1251315027475357,0.1193378195166587,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897625233046,-223.91729736328125,291.96026611328125,0.5515372157096863,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,282.1504821777344,293.2822265625,291.14599609375,1.0,0.172366589307785,0.996399998664856,0.996399998664856,1.0,1.0,-0.7125813961029053,0.3073734939098358,0.4052079319953918,0.1152187138795852,0.0,0.0,0.1998279988765716,25.159324645996094,25.0,-6.0749688148498535,-5026.916015625,51.04170989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.189453125,18000.0,0.0,0.0,0.1113614290952682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452435851097107,0.1452478766441345,-4.28561679655104e-06,0.0,0.0001130176897277,0.0,0.0,5.754526138305664,0.0,0.0,0.0,0.2769857943058014,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319910682737827,-1096.66748046875,304.149169921875,0.6427573561668396,0.0765265449881553,0.0696185827255249,293.1709289550781,297.1499938964844,293.1499938964844,0.0544691160321235,-1544.318359375,304.151123046875,0.7109366059303284,0.1025256961584091,0.0980215370655059,293.1587829589844,297.1499938964844,293.1499938964844,0.0610204711556434,-1227.5694580078125,304.14996337890625,0.7278118133544922,0.1105033978819847,0.0779236778616905,293.1620178222656,297.1499938964844,293.1499938964844,0.0726851150393486,-1879.2252197265625,304.1502380371094,0.7564756870269775,0.1250611096620559,0.1192871108651161,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769002018496,-219.03697204589844,291.9419860839844,0.5515673160552979,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,282.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723310500383377,0.9964708089828492,0.9964708089828492,1.0,1.0,-0.7123972177505493,0.3073295950889587,0.4050676226615906,0.1151006892323494,0.0,0.0,0.2001749873161316,25.150842666625977,25.0,-2.877411365509033,-5028.50244140625,51.00763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112752705812454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454772502183914,0.145481526851654,-4.286040166334715e-06,0.0,0.000112930254545,0.0,0.0,5.764688968658447,0.0,0.0,0.0,0.2770242393016815,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.032044056802988,-1097.5303955078125,304.1493530273437,0.6429048776626587,0.0765758529305458,0.069680243730545,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337728500366,-1538.3460693359375,304.1513061523437,0.7099778652191162,0.1021124497056007,0.0976521670818328,293.1583557128906,297.1499938964844,293.1499938964844,0.0609169155359268,-1226.1500244140625,304.150146484375,0.7275351285934448,0.1103633344173431,0.0778413265943527,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326910614967,-1876.286376953125,304.1504211425781,0.7560715675354004,0.1248543709516525,0.1191124767065048,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505768349394,-208.8789825439453,291.90673828125,0.5515285730361938,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,282.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722587049007415,0.9966124296188354,0.9966124296188354,1.0,1.0,-0.7117211818695068,0.3071036636829376,0.4046175479888916,0.1148128658533096,0.0,0.0,0.2004909515380859,25.14945602416992,25.0,1.629464030265808,-5026.88818359375,50.91869735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111835986375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457317471504211,0.1457360386848449,-4.286698640498798e-06,0.0,0.000112837216875,0.0,0.0,5.776022434234619,0.0,0.0,0.0,0.2770703732967376,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.032044056802988,-1097.5303955078125,304.1493530273437,0.6429048776626587,0.0765758529305458,0.069680243730545,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337728500366,-1538.3460693359375,304.1513061523437,0.7099778652191162,0.1021124497056007,0.0976521670818328,293.1583557128906,297.1499938964844,293.1499938964844,0.0609169155359268,-1226.1500244140625,304.150146484375,0.7275351285934448,0.1103633344173431,0.0778413265943527,293.1615600585937,297.1499938964844,293.1499938964844,0.0725326910614967,-1876.286376953125,304.1504211425781,0.7560715675354004,0.1248543709516525,0.1191124767065048,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505768349394,-208.8789825439453,291.90673828125,0.5515285730361938,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,282.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722587049007415,0.9966124296188354,0.9966124296188354,1.0,1.0,-0.7117211818695068,0.3071036636829376,0.4046175479888916,0.1148128658533096,0.0,0.0,0.2004909515380859,25.14945602416992,25.0,1.629464030265808,-5026.88818359375,50.91869735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111835986375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457317471504211,0.1457360386848449,-4.286698640498798e-06,0.0,0.000112837216875,0.0,0.0,5.776022434234619,0.0,0.0,0.0,0.2770703732967376,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320399887859821,-1097.4150390625,304.1495666503906,0.6428122520446777,0.0765679851174354,0.0696857199072837,293.1701354980469,297.1499938964844,293.1499938964844,0.0537327229976654,-1531.2030029296875,304.15155029296875,0.7087514996528625,0.1016376614570617,0.0972165167331695,293.1583251953125,297.1499938964844,293.1499938964844,0.0607478618621826,-1223.838134765625,304.150390625,0.7270348072052002,0.1101577803492546,0.0777087658643722,293.1614074707031,297.1499938964844,293.1499938964844,0.0723195895552635,-1872.17724609375,304.150634765625,0.755448579788208,0.1245876178145408,0.1188734769821167,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304201622493,-198.7426300048828,291.87164306640625,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,282.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721808463335037,0.996753990650177,0.996753990650177,1.0,1.0,-0.7107638716697693,0.3067497611045837,0.4040141105651855,0.1144817769527435,0.0,0.0,0.2003601342439651,25.160036087036133,25.0,3.5154459476470947,-5020.1787109375,50.808101654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111719533801078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457231938838958,0.1457274854183197,-4.286911462259013e-06,0.0,0.0001128254007198,0.0,0.0,5.775951862335205,0.0,0.0,0.0,0.2770732343196869,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320399887859821,-1097.4150390625,304.1495666503906,0.6428122520446777,0.0765679851174354,0.0696857199072837,293.1701354980469,297.1499938964844,293.1499938964844,0.0537327229976654,-1531.2030029296875,304.15155029296875,0.7087514996528625,0.1016376614570617,0.0972165167331695,293.1583251953125,297.1499938964844,293.1499938964844,0.0607478618621826,-1223.838134765625,304.150390625,0.7270348072052002,0.1101577803492546,0.0777087658643722,293.1614074707031,297.1499938964844,293.1499938964844,0.0723195895552635,-1872.17724609375,304.150634765625,0.755448579788208,0.1245876178145408,0.1188734769821167,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304201622493,-198.7426300048828,291.87164306640625,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,282.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721808463335037,0.996753990650177,0.996753990650177,1.0,1.0,-0.7107638716697693,0.3067497611045837,0.4040141105651855,0.1144817769527435,0.0,0.0,0.2003601342439651,25.160036087036133,25.0,3.5154459476470947,-5020.1787109375,50.808101654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111719533801078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457231938838958,0.1457274854183197,-4.286911462259013e-06,0.0,0.0001128254007198,0.0,0.0,5.775951862335205,0.0,0.0,0.0,0.2770732343196869,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319980643689632,-1096.661865234375,304.1497802734375,0.64256352186203,0.0765180960297584,0.0696509405970573,293.170166015625,297.1499938964844,293.1499938964844,0.0532939806580543,-1523.407470703125,304.1517639160156,0.7073579430580139,0.1011233106255531,0.0967396572232246,293.1585388183594,297.1499938964844,293.1499938964844,0.060536503791809,-1220.960693359375,304.1506042480469,0.7263913154602051,0.109904371201992,0.0775405094027519,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721706748008,-1867.421142578125,304.1508178710937,0.7546994686126709,0.1242815777659416,0.1185937821865081,293.272705078125,297.1499938964844,293.1499938964844,0.0005148073541931,-187.7566833496093,291.8359069824219,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,282.1659545898437,293.2728881835937,291.1527709960937,1.0,0.172094851732254,0.9969148635864258,0.9969148635864258,1.0,1.0,-0.7096186876296997,0.3063094019889831,0.4033092856407165,0.1141253113746643,0.0,0.0,0.1998607218265533,25.176300048828125,25.0,3.7325551509857178,-5009.89111328125,50.68040084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112007498741149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454944461584091,0.1454987376928329,-4.286695457267342e-06,0.0,0.0001128546282416,0.0,0.0,5.766259670257568,0.0,0.0,0.0,0.277038425207138,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319980643689632,-1096.661865234375,304.1497802734375,0.64256352186203,0.0765180960297584,0.0696509405970573,293.170166015625,297.1499938964844,293.1499938964844,0.0532939806580543,-1523.407470703125,304.1517639160156,0.7073579430580139,0.1011233106255531,0.0967396572232246,293.1585388183594,297.1499938964844,293.1499938964844,0.060536503791809,-1220.960693359375,304.1506042480469,0.7263913154602051,0.109904371201992,0.0775405094027519,293.1614990234375,297.1499938964844,293.1499938964844,0.0720721706748008,-1867.421142578125,304.1508178710937,0.7546994686126709,0.1242815777659416,0.1185937821865081,293.272705078125,297.1499938964844,293.1499938964844,0.0005148073541931,-187.7566833496093,291.8359069824219,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,282.1659545898437,293.2728881835937,291.1527709960937,1.0,0.172094851732254,0.9969148635864258,0.9969148635864258,1.0,1.0,-0.7096186876296997,0.3063094019889831,0.4033092856407165,0.1141253113746643,0.0,0.0,0.1998607218265533,25.176300048828125,25.0,3.7325551509857178,-5009.89111328125,50.68040084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112007498741149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454944461584091,0.1454987376928329,-4.286695457267342e-06,0.0,0.0001128546282416,0.0,0.0,5.766259670257568,0.0,0.0,0.0,0.277038425207138,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031928863376379,-1095.4554443359375,304.14996337890625,0.6422045826911926,0.0764355659484863,0.0695850998163223,293.1703186035156,297.1499938964844,293.1499938964844,0.0528311245143413,-1515.2088623046875,304.1519470214844,0.7058609127998352,0.1005806699395179,0.096233956515789,293.1589050292969,297.1499938964844,293.1499938964844,0.060295034199953,-1217.6885986328125,304.1508178710937,0.7256467938423157,0.1096134856343269,0.077344611287117,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031451106071,-1862.2689208984373,304.1510009765625,0.753869891166687,0.1239468976855278,0.1182850524783134,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025880527682,-177.46798706054688,291.79937744140625,0.5510832667350769,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,282.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996929168701,0.9970756769180298,0.9970756769180298,1.0,1.0,-0.7083343863487244,0.3058047294616699,0.4025296866893768,0.1137502416968345,0.0,0.0,0.1990927904844284,25.195117950439453,25.0,3.148514986038208,-4997.3642578125,50.53818893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112346425652504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145099863409996,0.1451041549444198,-4.286132480046945e-06,0.0,0.0001128890216932,0.0,0.0,5.749297618865967,0.0,0.0,0.0,0.2769748270511627,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031928863376379,-1095.4554443359375,304.14996337890625,0.6422045826911926,0.0764355659484863,0.0695850998163223,293.1703186035156,297.1499938964844,293.1499938964844,0.0528311245143413,-1515.2088623046875,304.1519470214844,0.7058609127998352,0.1005806699395179,0.096233956515789,293.1589050292969,297.1499938964844,293.1499938964844,0.060295034199953,-1217.6885986328125,304.1508178710937,0.7256467938423157,0.1096134856343269,0.077344611287117,293.1617126464844,297.1499938964844,293.1499938964844,0.0718031451106071,-1862.2689208984373,304.1510009765625,0.753869891166687,0.1239468976855278,0.1182850524783134,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025880527682,-177.46798706054688,291.79937744140625,0.5510832667350769,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,282.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996929168701,0.9970756769180298,0.9970756769180298,1.0,1.0,-0.7083343863487244,0.3058047294616699,0.4025296866893768,0.1137502416968345,0.0,0.0,0.1990927904844284,25.195117950439453,25.0,3.148514986038208,-4997.3642578125,50.53818893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112346425652504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145099863409996,0.1451041549444198,-4.286132480046945e-06,0.0,0.0001128890216932,0.0,0.0,5.749297618865967,0.0,0.0,0.0,0.2769748270511627,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318856611847877,-1094.7099609375,304.1500549316406,0.6419914960861206,0.0763836354017257,0.0695420876145362,293.1704406738281,297.1499938964844,293.1499938964844,0.0525925271213054,-1510.9925537109375,304.1520080566406,0.7050822377204895,0.1003004685044288,0.0959721654653549,293.1591491699219,297.1499938964844,293.1499938964844,0.0601646937429904,-1215.927978515625,304.1509094238281,0.725243330001831,0.1094556003808975,0.0772375464439392,293.161865234375,297.1499938964844,293.1499938964844,0.0716622322797775,-1859.5775146484373,304.15106201171875,0.7534323334693909,0.1237704306840896,0.1181215345859527,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961086669936,-171.58428955078125,291.78082275390625,0.5509921908378601,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,282.1741638183594,293.2708435058594,291.1557922363281,1.0,0.1719483584165573,0.9971560835838318,0.9971560835838318,1.0,1.0,-0.7076476812362671,0.3055321276187897,0.402115523815155,0.113555908203125,0.0,0.0,0.1986306011676788,25.204927444458008,25.0,2.7667553424835205,-4990.576171875,50.46196746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112438216805458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448544412851333,0.1448587328195572,-4.285745944798691e-06,0.0,0.000112898334919,0.0,0.0,5.738704681396484,0.0,0.0,0.0,0.2769345939159393,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318377278745174,-1093.8863525390625,304.1501159667969,0.6417608857154846,0.0763258561491966,0.0694934949278831,293.1705627441406,297.1499938964844,293.1499938964844,0.0523500367999076,-1506.7135009765625,304.152099609375,0.7042878866195679,0.1000154912471771,0.0957055613398552,293.1593933105469,297.1499938964844,293.1499938964844,0.0600289516150951,-1214.0975341796875,304.1509704589844,0.7248231768608093,0.1092907637357711,0.0771253854036331,293.1620178222656,297.1499938964844,293.1499938964844,0.0715178325772285,-1856.82373046875,304.1511535644531,0.7529833912849426,0.1235889792442321,0.1179530397057533,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903048393316,-166.1378173828125,291.7620849609375,0.5508999824523926,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,282.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718946397304535,0.9972410798072816,0.9972410798072816,1.0,1.0,-0.7069364190101624,0.3052487671375274,0.4016876220703125,0.1133572310209274,0.0,0.0,0.1981286406517028,25.21477508544922,25.0,2.4017629623413086,-4983.58154296875,50.38274765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112437099218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445851475000381,0.1445894241333007,-4.285308023099788e-06,0.0,0.0001128982257796,0.0,0.0,5.727066993713379,0.0,0.0,0.0,0.2768901884555816,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317295528948307,-1092.0343017578125,304.1502685546875,0.6412562131881714,0.0761950016021728,0.0693819373846054,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548488616943,-1497.992919921875,304.1522216796875,0.7026599645614624,0.0994331836700439,0.0951600596308708,293.1599426269531,297.1499938964844,293.1499938964844,0.0597429350018501,-1210.24951171875,304.151123046875,0.7239402532577515,0.1089425906538963,0.0768876150250434,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197497487068,-1851.150146484375,304.1512451171875,0.7520585060119629,0.1232130378484726,0.1176031380891799,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791149403899,-155.34144592285156,291.7243347167969,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,282.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717802733182907,0.9974110722541808,0.9974110722541808,1.0,1.0,-0.7054503560066223,0.3046552538871765,0.4007950723171234,0.1129456013441085,0.0,0.0,0.1970251947641372,25.23419761657715,25.0,1.797034502029419,-4969.1728515625,50.21615982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112070754170417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439883708953857,0.1439926624298095,-4.284309852664592e-06,0.0,0.0001128610456362,0.0,0.0,5.70125675201416,0.0,0.0,0.0,0.2767912745475769,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317295528948307,-1092.0343017578125,304.1502685546875,0.6412562131881714,0.0761950016021728,0.0693819373846054,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548488616943,-1497.992919921875,304.1522216796875,0.7026599645614624,0.0994331836700439,0.0951600596308708,293.1599426269531,297.1499938964844,293.1499938964844,0.0597429350018501,-1210.24951171875,304.151123046875,0.7239402532577515,0.1089425906538963,0.0768876150250434,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197497487068,-1851.150146484375,304.1512451171875,0.7520585060119629,0.1232130378484726,0.1176031380891799,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791149403899,-155.34144592285156,291.7243347167969,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,282.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717802733182907,0.9974110722541808,0.9974110722541808,1.0,1.0,-0.7054503560066223,0.3046552538871765,0.4007950723171234,0.1129456013441085,0.0,0.0,0.1970251947641372,25.23419761657715,25.0,1.797034502029419,-4969.1728515625,50.21615982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112070754170417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439883708953857,0.1439926624298095,-4.284309852664592e-06,0.0,0.0001128610456362,0.0,0.0,5.70125675201416,0.0,0.0,0.0,0.2767912745475769,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316062271595001,-1089.9287109375,304.150390625,0.6407008171081543,0.0760455355048179,0.069252885878086,293.17120361328125,297.1499938964844,293.1499938964844,0.0513469316065311,-1489.06982421875,304.1523132324219,0.7009860873222351,0.0988359451293945,0.0945997387170791,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384111464023,-1206.1632080078125,304.1512451171875,0.7230052947998047,0.1085714027285575,0.0766331329941749,293.1627502441406,297.1499938964844,293.1499938964844,0.0709098950028419,-1845.2657470703125,304.1513671875,0.7511029839515686,0.1228211149573326,0.1172374561429023,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680443380493,-144.50051879882812,291.6862487792969,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,282.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716565638780594,0.9975810647010804,0.9975810647010804,1.0,1.0,-0.7038864493370056,0.3040312528610229,0.399855226278305,0.1125111952424049,0.0,0.0,0.1958037763833999,25.252819061279297,25.0,1.3793290853500366,-4954.33984375,50.03913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111081540584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143324539065361,0.1433288156986236,-4.28317525802413e-06,0.0,0.000112760651973,0.0,0.0,5.672541618347168,0.0,0.0,0.0,0.2766808867454529,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316062271595001,-1089.9287109375,304.150390625,0.6407008171081543,0.0760455355048179,0.069252885878086,293.17120361328125,297.1499938964844,293.1499938964844,0.0513469316065311,-1489.06982421875,304.1523132324219,0.7009860873222351,0.0988359451293945,0.0945997387170791,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384111464023,-1206.1632080078125,304.1512451171875,0.7230052947998047,0.1085714027285575,0.0766331329941749,293.1627502441406,297.1499938964844,293.1499938964844,0.0709098950028419,-1845.2657470703125,304.1513671875,0.7511029839515686,0.1228211149573326,0.1172374561429023,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680443380493,-144.50051879882812,291.6862487792969,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,282.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716565638780594,0.9975810647010804,0.9975810647010804,1.0,1.0,-0.7038864493370056,0.3040312528610229,0.399855226278305,0.1125111952424049,0.0,0.0,0.1958037763833999,25.252819061279297,25.0,1.3793290853500366,-4954.33984375,50.03913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111081540584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143324539065361,0.1433288156986236,-4.28317525802413e-06,0.0,0.000112760651973,0.0,0.0,5.672541618347168,0.0,0.0,0.0,0.2766808867454529,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314706973731517,-1087.6171875,304.1504821777344,0.6401065587997437,0.0758811011910438,0.0691097974777221,293.17156982421875,297.1499938964844,293.1499938964844,0.050828494131565,-1479.982177734375,304.15240478515625,0.6992758512496948,0.0982267782092094,0.0940276309847831,293.1611328125,297.1499938964844,293.1499938964844,0.0591182373464107,-1201.8763427734375,304.1513671875,0.7220274806022644,0.1081811413168907,0.0763648673892021,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901384353637,-1839.2049560546875,304.15142822265625,0.7501246929168701,0.1224161013960838,0.1168589368462562,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569758020807,-133.70338439941406,291.6480712890625,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,282.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715245246887207,0.9977575540542604,0.9977575540542604,1.0,1.0,-0.7022596001625061,0.3033855557441711,0.3988740444183349,0.1120518296957016,0.0,0.0,0.1944907009601593,25.27037239074707,25.0,1.0778785943984983,-4939.185546875,49.85333633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109423488378524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142610028386116,0.1426143050193786,-4.281940618966473e-06,0.0,0.0001125923809013,0.0,0.0,5.641647815704346,0.0,0.0,0.0,0.2765619456768036,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314706973731517,-1087.6171875,304.1504821777344,0.6401065587997437,0.0758811011910438,0.0691097974777221,293.17156982421875,297.1499938964844,293.1499938964844,0.050828494131565,-1479.982177734375,304.15240478515625,0.6992758512496948,0.0982267782092094,0.0940276309847831,293.1611328125,297.1499938964844,293.1499938964844,0.0591182373464107,-1201.8763427734375,304.1513671875,0.7220274806022644,0.1081811413168907,0.0763648673892021,293.16314697265625,297.1499938964844,293.1499938964844,0.0705901384353637,-1839.2049560546875,304.15142822265625,0.7501246929168701,0.1224161013960838,0.1168589368462562,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569758020807,-133.70338439941406,291.6480712890625,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,282.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715245246887207,0.9977575540542604,0.9977575540542604,1.0,1.0,-0.7022596001625061,0.3033855557441711,0.3988740444183349,0.1120518296957016,0.0,0.0,0.1944907009601593,25.27037239074707,25.0,1.0778785943984983,-4939.185546875,49.85333633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109423488378524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142610028386116,0.1426143050193786,-4.281940618966473e-06,0.0,0.0001125923809013,0.0,0.0,5.641647815704346,0.0,0.0,0.0,0.2765619456768036,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313244871795177,-1085.124267578125,304.15057373046875,0.6394792795181274,0.075703427195549,0.0689543411135673,293.17193603515625,297.1499938964844,293.1499938964844,0.0503007397055625,-1470.7513427734375,304.1524963378906,0.6975340247154236,0.0976071953773498,0.0934452265501022,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838292121887,-1197.408447265625,304.1514587402344,0.7210105061531067,0.1077736243605613,0.0760841369628906,293.16357421875,297.1499938964844,293.1499938964844,0.0702614337205886,-1832.9857177734373,304.1514892578125,0.7491274476051331,0.1219993159174919,0.1164688840508461,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457289760466,-122.91714477539062,291.6097717285156,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,282.1990051269531,293.26708984375,291.16015625,1.0,0.1713845580816269,0.9979339838027954,0.9979339838027954,1.0,1.0,-0.7005766034126282,0.3027224540710449,0.3978541493415832,0.1115656793117523,0.0,0.0,0.1931042969226837,25.28670310974121,25.0,0.8278248906135559,-4923.732421875,49.65950775146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107060685753822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418554782867431,0.1418597549200058,-4.280626399122411e-06,0.0,0.0001123525871662,0.0,0.0,5.609044075012207,0.0,0.0,0.0,0.276436299085617,4.0,0.0,1.0
