time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313244871795177,-1085.124267578125,304.15057373046875,0.6394792795181274,0.075703427195549,0.0689543411135673,293.17193603515625,297.1499938964844,293.1499938964844,0.0503007397055625,-1470.7513427734375,304.1524963378906,0.6975340247154236,0.0976071953773498,0.0934452265501022,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838292121887,-1197.408447265625,304.1514587402344,0.7210105061531067,0.1077736243605613,0.0760841369628906,293.16357421875,297.1499938964844,293.1499938964844,0.0702614337205886,-1832.9857177734373,304.1514892578125,0.7491274476051331,0.1219993159174919,0.1164688840508461,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457289760466,-122.91714477539062,291.6097717285156,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,282.1990051269531,293.26708984375,291.16015625,1.0,0.1713845580816269,0.9979339838027954,0.9979339838027954,1.0,1.0,-0.7005766034126282,0.3027224540710449,0.3978541493415832,0.1115656793117523,0.0,0.0,0.1931042969226837,25.28670310974121,25.0,0.8278248906135559,-4923.732421875,49.65950775146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107060685753822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418554782867431,0.1418597549200058,-4.280626399122411e-06,0.0,0.0001123525871662,0.0,0.0,5.609044075012207,0.0,0.0,0.0,0.276436299085617,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312478095293045,-1083.816650390625,304.1506042480469,0.6391547918319702,0.0756100714206695,0.0688724145293235,293.172119140625,297.1499938964844,293.1499938964844,0.0500337369740009,-1466.088623046875,304.15252685546875,0.6966525912284851,0.0972939059138298,0.0931505784392356,293.1620483398437,297.1499938964844,293.1499938964844,0.0586117170751094,-1195.1124267578125,304.1515197753906,0.7204881906509399,0.1075639054179191,0.0759394839406013,293.1637878417969,297.1499938964844,293.1499938964844,0.0700940117239952,-1829.822265625,304.1515197753906,0.7486225962638855,0.12178685516119,0.1162698939442634,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400140896905,-117.53916931152344,291.59063720703125,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,282.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713117510080337,0.998022198677063,0.998022198677063,1.0,1.0,-0.6997159719467163,0.3023853003978729,0.397330641746521,0.1113126724958419,0.0,0.0,0.1923899948596954,25.294384002685547,25.0,0.7091622948646545,-4915.89990234375,49.559818267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105616986751556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141466811299324,0.1414710879325866,-4.279946097085485e-06,0.0,0.0001122060712077,0.0,0.0,5.592260360717773,0.0,0.0,0.0,0.276371568441391,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311689544469118,-1082.4718017578125,304.150634765625,0.6388237476348877,0.075513981282711,0.0687879025936126,293.1722717285156,297.1499938964844,293.1499938964844,0.0497648455202579,-1461.39794921875,304.1525573730469,0.6957647204399109,0.096978560090065,0.092853844165802,293.162353515625,297.1499938964844,293.1499938964844,0.0584365688264369,-1192.7784423828125,304.15155029296875,0.7199571132659912,0.107350543141365,0.0757921636104583,293.1639709472656,297.1499938964844,293.1499938964844,0.0699246972799301,-1826.6258544921875,304.15155029296875,0.7481141090393066,0.1215718984603881,0.1160684302449226,293.2663879394531,297.1499938964844,293.1499938964844,0.000434219953604,-112.16940307617188,291.57147216796875,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,282.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712371706962585,0.998114049434662,0.998114049434662,1.0,1.0,-0.6988435387611389,0.3020448982715606,0.3967986404895782,0.1110533699393272,0.0,0.0,0.1916655749082565,25.301740646362305,25.0,0.5913457870483398,-4908.0029296875,49.458404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104006245732307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410727798938751,0.1410770565271377,-4.279254426364787e-06,0.0,0.000112042594992,0.0,0.0,5.575251579284668,0.0,0.0,0.0,0.2763059437274933,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310056246817111,-1079.68505859375,304.15069580078125,0.6381449103355408,0.0753144398331642,0.0686120614409446,293.1726379394531,297.1499938964844,293.1499938964844,0.0492222569882869,-1451.9473876953125,304.1526184082031,0.693972647190094,0.0963425487279892,0.0922551155090332,293.1629638671875,297.1499938964844,293.1499938964844,0.0580782555043697,-1188.0107421875,304.1516418457031,0.7188709378242493,0.1069140806794166,0.0754904970526695,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810839533805,-1820.1473388671875,304.151611328125,0.7470878958702087,0.1211352720856666,0.1156589612364769,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223591531626,-101.46266174316406,291.5331115722656,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,282.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710831224918365,0.9982976913452148,0.9982976913452148,1.0,1.0,-0.6970677971839905,0.3013559281826019,0.3957118391990661,0.1105169430375099,0.0,0.0,0.1901989877223968,25.31549072265625,25.0,0.3549305200576782,-4892.0478515625,49.25103378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100338846445083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402757465839386,0.1402800381183624,-4.277848802303197e-06,0.0,0.0001116704079322,0.0,0.0,5.540868759155273,0.0,0.0,0.0,0.2761732041835785,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310056246817111,-1079.68505859375,304.15069580078125,0.6381449103355408,0.0753144398331642,0.0686120614409446,293.1726379394531,297.1499938964844,293.1499938964844,0.0492222569882869,-1451.9473876953125,304.1526184082031,0.693972647190094,0.0963425487279892,0.0922551155090332,293.1629638671875,297.1499938964844,293.1499938964844,0.0580782555043697,-1188.0107421875,304.1516418457031,0.7188709378242493,0.1069140806794166,0.0754904970526695,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810839533805,-1820.1473388671875,304.151611328125,0.7470878958702087,0.1211352720856666,0.1156589612364769,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223591531626,-101.46266174316406,291.5331115722656,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,282.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710831224918365,0.9982976913452148,0.9982976913452148,1.0,1.0,-0.6970677971839905,0.3013559281826019,0.3957118391990661,0.1105169430375099,0.0,0.0,0.1901989877223968,25.31549072265625,25.0,0.3549305200576782,-4892.0478515625,49.25103378295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100338846445083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402757465839386,0.1402800381183624,-4.277848802303197e-06,0.0,0.0001116704079322,0.0,0.0,5.540868759155273,0.0,0.0,0.0,0.2761732041835785,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308355055749416,-1076.7801513671875,304.1507568359375,0.6374463438987732,0.0751059278845787,0.0684278905391693,293.1729736328125,297.1499938964844,293.1499938964844,0.0486740544438362,-1442.41845703125,304.15264892578125,0.6921619176864624,0.0957004502415657,0.0916502848267555,293.16357421875,297.1499938964844,293.1499938964844,0.0577102228999137,-1183.1236572265625,304.1517028808594,0.7177544832229614,0.1064659059047699,0.0751803293824195,293.164794921875,297.1499938964844,293.1499938964844,0.0692313686013221,-1813.565185546875,304.15167236328125,0.7460514903068542,0.1206904724240303,0.1152414828538894,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100663936696,-90.7987060546875,291.4947814941406,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,282.2132873535156,293.2652587890625,291.1609802246094,1.0,0.170923039317131,0.9984813928604126,0.9984813928604126,1.0,1.0,-0.6952546834945679,0.300655335187912,0.3945993781089782,0.1099632382392883,0.0,0.0,0.1887261718511581,25.327991485595703,25.0,0.1324317008256912,-4875.9130859375,49.03817367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096154078841209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394766271114349,0.1394808888435363,-4.2764322643051855e-06,0.0,0.0001112457030103,0.0,0.0,5.506426811218262,0.0,0.0,0.0,0.2760401666164398,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308355055749416,-1076.7801513671875,304.1507568359375,0.6374463438987732,0.0751059278845787,0.0684278905391693,293.1729736328125,297.1499938964844,293.1499938964844,0.0486740544438362,-1442.41845703125,304.15264892578125,0.6921619176864624,0.0957004502415657,0.0916502848267555,293.16357421875,297.1499938964844,293.1499938964844,0.0577102228999137,-1183.1236572265625,304.1517028808594,0.7177544832229614,0.1064659059047699,0.0751803293824195,293.164794921875,297.1499938964844,293.1499938964844,0.0692313686013221,-1813.565185546875,304.15167236328125,0.7460514903068542,0.1206904724240303,0.1152414828538894,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100663936696,-90.7987060546875,291.4947814941406,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,282.2132873535156,293.2652587890625,291.1609802246094,1.0,0.170923039317131,0.9984813928604126,0.9984813928604126,1.0,1.0,-0.6952546834945679,0.300655335187912,0.3945993781089782,0.1099632382392883,0.0,0.0,0.1887261718511581,25.327991485595703,25.0,0.1324317008256912,-4875.9130859375,49.03817367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096154078841209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394766271114349,0.1394808888435363,-4.2764322643051855e-06,0.0,0.0001112457030103,0.0,0.0,5.506426811218262,0.0,0.0,0.0,0.2760401666164398,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306592658162117,-1073.7669677734375,304.1507873535156,0.6367319822311401,0.074889451265335,0.068236231803894,293.1733093261719,297.1499938964844,293.1499938964844,0.0481210574507713,-1432.82470703125,304.1526794433594,0.6903375387191772,0.0950535684823989,0.0910405069589614,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333352804183,-1178.12841796875,304.1517639160156,0.7166107892990112,0.106007419526577,0.0748626366257667,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759237527847,-1806.8861083984373,304.1517028808594,0.7450080513954163,0.1202383935451507,0.114816814661026,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972777922172,-80.18989562988281,291.4564819335937,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,282.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707574278116226,0.9986690878868104,0.9986690878868104,1.0,1.0,-0.6934087872505188,0.2999378144741058,0.3934709429740906,0.1094101518392562,0.0,0.0,0.1872617453336715,25.339256286621094,25.0,-0.0215313024818897,-4859.5966796875,48.82044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091557666659355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848241090774,0.1386891007423401,-4.275024821254192e-06,0.0,0.0001107792268157,0.0,0.0,5.472335815429688,0.0,0.0,0.0,0.2759084105491638,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306592658162117,-1073.7669677734375,304.1507873535156,0.6367319822311401,0.074889451265335,0.068236231803894,293.1733093261719,297.1499938964844,293.1499938964844,0.0481210574507713,-1432.82470703125,304.1526794433594,0.6903375387191772,0.0950535684823989,0.0910405069589614,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333352804183,-1178.12841796875,304.1517639160156,0.7166107892990112,0.106007419526577,0.0748626366257667,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759237527847,-1806.8861083984373,304.1517028808594,0.7450080513954163,0.1202383935451507,0.114816814661026,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972777922172,-80.18989562988281,291.4564819335937,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,282.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707574278116226,0.9986690878868104,0.9986690878868104,1.0,1.0,-0.6934087872505188,0.2999378144741058,0.3934709429740906,0.1094101518392562,0.0,0.0,0.1872617453336715,25.339256286621094,25.0,-0.0215313024818897,-4859.5966796875,48.82044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091557666659355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848241090774,0.1386891007423401,-4.275024821254192e-06,0.0,0.0001107792268157,0.0,0.0,5.472335815429688,0.0,0.0,0.0,0.2759084105491638,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304778292775154,-1070.6597900390625,304.1508178710937,0.6360059976577759,0.0746664032340049,0.0680382922291755,293.173583984375,297.1499938964844,293.1499938964844,0.0475644692778587,-1423.1856689453125,304.1527099609375,0.6885052919387817,0.0944038331508636,0.090427465736866,293.1646728515625,297.1499938964844,293.1499938964844,0.0569486580789089,-1173.0391845703125,304.1518249511719,0.7154427170753479,0.105540432035923,0.0745386406779289,293.16552734375,297.1499938964844,293.1499938964844,0.0685153231024742,-1800.1202392578125,304.1517333984375,0.7439607977867126,0.1197803243994712,0.114386111497879,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839105775114,-69.63579559326172,291.4183044433594,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,282.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705868989229202,0.9988568425178528,0.9988568425178528,1.0,1.0,-0.6915363073348999,0.299203485250473,0.3923328518867492,0.108864925801754,0.0,0.0,0.1858104318380355,25.34928131103516,25.0,-0.1130069568753242,-4843.06689453125,48.59869766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086675301194191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039287567138,0.1379081904888153,-4.273637387086637e-06,0.0,0.0001102837268263,0.0,0.0,5.438753604888916,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304778292775154,-1070.6597900390625,304.1508178710937,0.6360059976577759,0.0746664032340049,0.0680382922291755,293.173583984375,297.1499938964844,293.1499938964844,0.0475644692778587,-1423.1856689453125,304.1527099609375,0.6885052919387817,0.0944038331508636,0.090427465736866,293.1646728515625,297.1499938964844,293.1499938964844,0.0569486580789089,-1173.0391845703125,304.1518249511719,0.7154427170753479,0.105540432035923,0.0745386406779289,293.16552734375,297.1499938964844,293.1499938964844,0.0685153231024742,-1800.1202392578125,304.1517333984375,0.7439607977867126,0.1197803243994712,0.114386111497879,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839105775114,-69.63579559326172,291.4183044433594,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,282.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705868989229202,0.9988568425178528,0.9988568425178528,1.0,1.0,-0.6915363073348999,0.299203485250473,0.3923328518867492,0.108864925801754,0.0,0.0,0.1858104318380355,25.34928131103516,25.0,-0.1130069568753242,-4843.06689453125,48.59869766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086675301194191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039287567138,0.1379081904888153,-4.273637387086637e-06,0.0,0.0001102837268263,0.0,0.0,5.438753604888916,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303854495286941,-1069.0755615234375,304.1508483886719,0.6356396675109863,0.0745527446269989,0.0679372698068618,293.1737060546875,297.1499938964844,293.1499938964844,0.0472854599356651,-1418.3602294921875,304.1527404785156,0.6875883340835571,0.0940786898136138,0.0901204273104667,293.1649169921875,297.1499938964844,293.1499938964844,0.0567537061870098,-1170.463623046875,304.1518249511719,0.7148499488830566,0.1053041443228721,0.0743745565414428,293.16571044921875,297.1499938964844,293.1499938964844,0.0683333203196525,-1796.70947265625,304.1517333984375,0.7434363961219788,0.119549386203289,0.1141688004136085,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769773757085,-64.37721252441406,291.3992919921875,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,282.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704998910427093,0.998950719833374,0.998950719833374,1.0,1.0,-0.6905921101570129,0.2988321185111999,0.3917599618434906,0.1085926592350006,0.0,0.0,0.1850923001766204,25.353775024414062,25.0,-0.1579398661851883,-4834.72216796875,48.48649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084161698818206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375186443328857,0.1375229209661483,-4.272953901818255e-06,0.0,0.0001100286317523,0.0,0.0,5.422199726104736,0.0,0.0,0.0,0.275714635848999,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.030292322859168,-1067.4771728515625,304.1508483886719,0.6352717280387878,0.0744381248950958,0.0678352490067482,293.1738586425781,297.1499938964844,293.1499938964844,0.0470064021646976,-1413.5379638671875,304.1527404785156,0.6866716146469116,0.0937538295984268,0.0898134708404541,293.1651611328125,297.1499938964844,293.1499938964844,0.0565574765205383,-1167.8734130859375,304.15185546875,0.714251697063446,0.1050665080547332,0.0742094367742538,293.1658630371094,297.1499938964844,293.1499938964844,0.06815055757761,-1793.286865234375,304.1517639160156,0.7429118752479553,0.1193176135420799,0.1139505803585052,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698648069985,-59.13591766357422,291.3802795410156,0.5491853356361389,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,282.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704119741916656,0.9990487694740297,0.9990487694740297,1.0,1.0,-0.6896442770957947,0.2984602153301239,0.3911840617656708,0.1083177998661995,0.0,0.0,0.1843806952238083,25.35795783996582,25.0,-0.2136157602071762,-4826.353515625,48.37369155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081624254584312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371373832225799,0.1371416598558426,-4.272276328265434e-06,0.0,0.0001097711137845,0.0,0.0,5.405826568603516,0.0,0.0,0.0,0.2756513655185699,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301044825464487,-1064.2491455078125,304.15087890625,0.63453209400177,0.0742063894867897,0.0676287710666656,293.174072265625,297.1499938964844,293.1499938964844,0.0464493781328201,-1403.9246826171875,304.1527709960937,0.684841513633728,0.0931060314178466,0.0892009660601615,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618320643901,-1162.6585693359375,304.1518859863281,0.7130386829376221,0.1045876890420913,0.0738765299320221,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833631634712,-1786.419677734375,304.1517944335937,0.7418626546859741,0.1188520267605781,0.1135119646787643,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550055262167,-48.69210815429688,291.34234619140625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,282.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702336072921753,0.9992448091506958,0.9992448091506958,1.0,1.0,-0.6877415776252747,0.297722578048706,0.3900189697742462,0.1077458709478378,0.0,0.0,0.1829890012741089,25.36531639099121,25.0,-0.3807053864002228,-4809.65380859375,48.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076526865363121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363922655582428,0.1363965272903442,-4.2709489207481965e-06,0.0,0.0001092537931981,0.0,0.0,5.373849391937256,0.0,0.0,0.0,0.2755277752876282,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301044825464487,-1064.2491455078125,304.15087890625,0.63453209400177,0.0742063894867897,0.0676287710666656,293.174072265625,297.1499938964844,293.1499938964844,0.0464493781328201,-1403.9246826171875,304.1527709960937,0.684841513633728,0.0931060314178466,0.0892009660601615,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618320643901,-1162.6585693359375,304.1518859863281,0.7130386829376221,0.1045876890420913,0.0738765299320221,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833631634712,-1786.419677734375,304.1517944335937,0.7418626546859741,0.1188520267605781,0.1135119646787643,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550055262167,-48.69210815429688,291.34234619140625,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,282.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702336072921753,0.9992448091506958,0.9992448091506958,1.0,1.0,-0.6877415776252747,0.297722578048706,0.3900189697742462,0.1077458709478378,0.0,0.0,0.1829890012741089,25.36531639099121,25.0,-0.3807053864002228,-4809.65380859375,48.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076526865363121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363922655582428,0.1363965272903442,-4.2709489207481965e-06,0.0,0.0001092537931981,0.0,0.0,5.373849391937256,0.0,0.0,0.0,0.2755277752876282,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156196415424,-1060.997802734375,304.1509094238281,0.6337883472442627,0.0739723592996597,0.0674199014902114,293.1742248535156,297.1499938964844,293.1499938964844,0.0458955764770507,-1394.383544921875,304.1527709960937,0.6830187439918518,0.0924625471234321,0.0885919705033302,293.1660461425781,297.1499938964844,293.1499938964844,0.0557630881667137,-1157.4134521484375,304.15191650390625,0.7118023037910461,0.1041051670908927,0.0735407844185829,293.1664733886719,297.1499938964844,293.1499938964844,0.067415103316307,-1779.5447998046875,304.1517944335937,0.7408133149147034,0.118384800851345,0.1130714416503906,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,282.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700523793697357,0.999440848827362,0.999440848827362,1.0,1.0,-0.6858343482017517,0.297005295753479,0.3888290524482727,0.1071223840117454,0.0,0.0,0.1816611140966415,25.37132835388184,25.0,-0.6292399764060974,-4793.234375,47.91820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071478128433227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135680615901947,0.1356848925352096,-4.269671990186907e-06,0.0,0.000108741405711,0.0,0.0,5.34333086013794,0.0,0.0,0.0,0.2754096984863281,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156196415424,-1060.997802734375,304.1509094238281,0.6337883472442627,0.0739723592996597,0.0674199014902114,293.1742248535156,297.1499938964844,293.1499938964844,0.0458955764770507,-1394.383544921875,304.1527709960937,0.6830187439918518,0.0924625471234321,0.0885919705033302,293.1660461425781,297.1499938964844,293.1499938964844,0.0557630881667137,-1157.4134521484375,304.15191650390625,0.7118023037910461,0.1041051670908927,0.0735407844185829,293.1664733886719,297.1499938964844,293.1499938964844,0.067415103316307,-1779.5447998046875,304.1517944335937,0.7408133149147034,0.118384800851345,0.1130714416503906,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,282.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700523793697357,0.999440848827362,0.999440848827362,1.0,1.0,-0.6858343482017517,0.297005295753479,0.3888290524482727,0.1071223840117454,0.0,0.0,0.1816611140966415,25.37132835388184,25.0,-0.6292399764060974,-4793.234375,47.91820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071478128433227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135680615901947,0.1356848925352096,-4.269671990186907e-06,0.0,0.000108741405711,0.0,0.0,5.34333086013794,0.0,0.0,0.0,0.2754096984863281,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297466982156038,-1057.953857421875,304.15087890625,0.6330819725990295,0.0737591609358787,0.0672225877642631,293.1742858886719,297.1499938964844,293.1499938964844,0.0453550070524215,-1385.089599609375,304.1527404785156,0.6812315583229065,0.0918383002281189,0.0879962667822837,293.1663513183594,297.1499938964844,293.1499938964844,0.0553745850920677,-1152.3170166015625,304.1519470214844,0.7105752229690552,0.1036410555243492,0.0732125043869018,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548304915428,-1772.836181640625,304.1517944335937,0.7397834062576294,0.1179305389523506,0.112638346850872,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,282.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698697060346603,0.9996391534805298,0.9996391534805298,1.0,1.0,-0.6839746832847595,0.2963941097259521,0.387580543756485,0.1063118278980255,0.0,0.0,0.1804488897323608,25.37399101257324,25.0,-1.4060945510864258,-4777.94384765625,47.69257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066577062010765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217163562774,0.1350259780883789,-4.268470092938514e-06,0.0,0.0001082440139725,0.0,0.0,5.315077304840088,0.0,0.0,0.0,0.2753002345561981,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297466982156038,-1057.953857421875,304.15087890625,0.6330819725990295,0.0737591609358787,0.0672225877642631,293.1742858886719,297.1499938964844,293.1499938964844,0.0453550070524215,-1385.089599609375,304.1527404785156,0.6812315583229065,0.0918383002281189,0.0879962667822837,293.1663513183594,297.1499938964844,293.1499938964844,0.0553745850920677,-1152.3170166015625,304.1519470214844,0.7105752229690552,0.1036410555243492,0.0732125043869018,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548304915428,-1772.836181640625,304.1517944335937,0.7397834062576294,0.1179305389523506,0.112638346850872,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,282.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698697060346603,0.9996391534805298,0.9996391534805298,1.0,1.0,-0.6839746832847595,0.2963941097259521,0.387580543756485,0.1063118278980255,0.0,0.0,0.1804488897323608,25.37399101257324,25.0,-1.4060945510864258,-4777.94384765625,47.69257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066577062010765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217163562774,0.1350259780883789,-4.268470092938514e-06,0.0,0.0001082440139725,0.0,0.0,5.315077304840088,0.0,0.0,0.0,0.2753002345561981,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931957662105,-1055.1405029296875,304.1508483886719,0.6324493885040283,0.0735511109232902,0.0670376494526863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448313318192958,-1376.1036376953125,304.1527099609375,0.6795317530632019,0.0912276208400726,0.0874173641204834,293.16656494140625,297.1499938964844,293.1499938964844,0.0549987331032753,-1147.3994140625,304.15191650390625,0.7094044089317322,0.1031820029020309,0.072893239557743,293.1667785644531,297.1499938964844,293.1499938964844,0.066705584526062,-1766.3492431640625,304.1517944335937,0.7388184666633606,0.1174832135438919,0.1122157126665115,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,282.23858642578125,293.2597961425781,291.1579895019531,1.0,0.16968734562397,0.9998374581336976,0.9998374581336976,1.0,1.0,-0.682171642780304,0.29568812251091,0.3864835202693939,0.105789266526699,0.0,0.0,0.1794547140598297,25.373836517333984,25.0,-1.2439262866973877,-4763.58447265625,47.47137069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061945930123329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344753503799438,0.1344796121120453,-4.267420081305318e-06,0.0,0.0001077740089385,0.0,0.0,5.291605949401856,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931957662105,-1055.1405029296875,304.1508483886719,0.6324493885040283,0.0735511109232902,0.0670376494526863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448313318192958,-1376.1036376953125,304.1527099609375,0.6795317530632019,0.0912276208400726,0.0874173641204834,293.16656494140625,297.1499938964844,293.1499938964844,0.0549987331032753,-1147.3994140625,304.15191650390625,0.7094044089317322,0.1031820029020309,0.072893239557743,293.1667785644531,297.1499938964844,293.1499938964844,0.066705584526062,-1766.3492431640625,304.1517944335937,0.7388184666633606,0.1174832135438919,0.1122157126665115,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,282.23858642578125,293.2597961425781,291.1579895019531,1.0,0.16968734562397,0.9998374581336976,0.9998374581336976,1.0,1.0,-0.682171642780304,0.29568812251091,0.3864835202693939,0.105789266526699,0.0,0.0,0.1794547140598297,25.373836517333984,25.0,-1.2439262866973877,-4763.58447265625,47.47137069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061945930123329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344753503799438,0.1344796121120453,-4.267420081305318e-06,0.0,0.0001077740089385,0.0,0.0,5.291605949401856,0.0,0.0,0.0,0.2752084136009216,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295086205005645,-1053.6368408203125,304.1508483886719,0.6321331262588501,0.0734423846006393,0.0669417977333068,293.1742248535156,297.1499938964844,293.1499938964844,0.0445679314434528,-1371.57958984375,304.1526794433594,0.678697407245636,0.0909235104918479,0.0871296375989914,293.16668701171875,297.1499938964844,293.1499938964844,0.0548043549060821,-1144.8524169921875,304.15191650390625,0.7088156342506409,0.1029477789998054,0.0727310627698898,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268450975418,-1763.0238037109375,304.1517944335937,0.7383466958999634,0.1172585263848304,0.1120039150118827,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,282.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695961058139801,0.9999366402626038,0.9999366402626038,1.0,1.0,-0.6812640428543091,0.2952675223350525,0.3859965205192566,0.1056770384311676,0.0,0.0,0.1789402067661285,25.3740177154541,25.0,-0.298733651638031,-4756.16357421875,47.36059188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059757396578788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342174410820007,0.1342217028141021,-4.266960331733571e-06,0.0,0.0001075519030564,0.0,0.0,5.280576229095459,0.0,0.0,0.0,0.2751654386520386,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294135864824056,-1052.0533447265625,304.15087890625,0.6318019032478333,0.0733305737376213,0.0668430179357528,293.1742248535156,297.1499938964844,293.1499938964844,0.0443026758730411,-1367.019775390625,304.1526794433594,0.6778562068939209,0.0906200781464576,0.0868425071239471,293.16680908203125,297.1499938964844,293.1499938964844,0.0546044707298278,-1142.2305908203125,304.1519470214844,0.7082059383392334,0.1027102172374725,0.0725664943456649,293.1669006347656,297.1499938964844,293.1499938964844,0.0663445815443992,-1759.62841796875,304.1517944335937,0.7378661036491394,0.1170330047607421,0.1117913499474525,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,282.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695047318935394,0.999949276447296,0.999949276447296,0.9999107122421264,1.0,-0.6803501844406128,0.2948725521564483,0.385477602481842,0.1054996773600578,0.0,0.0,0.1783577054738998,25.37442398071289,25.0,0.5165396332740784,-4748.36181640625,47.24950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057653352618217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339330524206161,0.1339373141527176,-4.266496034688316e-06,0.0,0.0001073383682523,0.0,0.0,5.2684712409973145,0.0,0.0,0.0,0.2751190066337585,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291255917400121,-1048.827392578125,304.15106201171875,0.6311039924621582,0.0730982720851898,0.0666375905275344,293.1741638183594,297.1499938964844,293.1499938964844,0.043774414807558,-1357.9464111328125,304.1526794433594,0.6761632561683655,0.0900155529379844,0.0862704738974571,293.1671142578125,297.1499938964844,293.1499938964844,0.054196760058403,-1136.889892578125,304.1519775390625,0.7069417238235474,0.102225437760353,0.0722305923700332,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777373075485,-1752.803466796875,304.1517944335937,0.7368847727775574,0.1165781468152999,0.1113631501793861,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,282.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693214476108551,0.9999746680259703,0.9999746680259703,0.9997321963310242,1.0,-0.6785043478012085,0.2941236197948456,0.3843807280063629,0.1050293892621994,0.0,0.0,0.177107036113739,25.375789642333984,25.0,0.5528848767280579,-4731.69921875,47.026363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053667291998863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332943141460418,0.1332985758781433,-4.265454208507435e-06,0.0,0.0001069338322849,0.0,0.0,5.2413010597229,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291255917400121,-1048.827392578125,304.15106201171875,0.6311039924621582,0.0730982720851898,0.0666375905275344,293.1741638183594,297.1499938964844,293.1499938964844,0.043774414807558,-1357.9464111328125,304.1526794433594,0.6761632561683655,0.0900155529379844,0.0862704738974571,293.1671142578125,297.1499938964844,293.1499938964844,0.054196760058403,-1136.889892578125,304.1519775390625,0.7069417238235474,0.102225437760353,0.0722305923700332,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777373075485,-1752.803466796875,304.1517944335937,0.7368847727775574,0.1165781468152999,0.1113631501793861,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,282.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693214476108551,0.9999746680259703,0.9999746680259703,0.9997321963310242,1.0,-0.6785043478012085,0.2941236197948456,0.3843807280063629,0.1050293892621994,0.0,0.0,0.177107036113739,25.375789642333984,25.0,0.5528848767280579,-4731.69921875,47.026363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053667291998863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332943141460418,0.1332985758781433,-4.265454208507435e-06,0.0,0.0001069338322849,0.0,0.0,5.2413010597229,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0288724787533283,-1046.35546875,304.1510925292969,0.6303755044937134,0.0728574469685554,0.0664234310388565,293.1741027832031,297.1499938964844,293.1499938964844,0.0432525649666786,-1348.9981689453125,304.15264892578125,0.6744740605354309,0.0894160866737365,0.0857026055455207,293.1674194335937,297.1499938964844,293.1499938964844,0.0537824518978595,-1131.4771728515625,304.1520080566406,0.7056400775909424,0.1017304435372352,0.0718869119882583,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104832887649,-1745.9888916015625,304.1518249511719,0.7358896732330322,0.1161192953586578,0.1109307259321212,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548389196395874,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,282.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691372543573379,1.0,1.0,0.999553680419922,1.0,-0.6766389012336731,0.2933749556541443,0.3832639455795288,0.104535698890686,0.0,0.0,0.1758888512849807,25.377582550048828,25.0,0.1837287992238998,-4715.0888671875,46.8021125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049923747777938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326604187488556,0.132664680480957,-4.2643523556762375e-06,0.0,0.0001065539181581,0.0,0.0,5.214280128479004,0.0,0.0,0.0,0.2749115526676178,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288724787533283,-1046.35546875,304.1510925292969,0.6303755044937134,0.0728574469685554,0.0664234310388565,293.1741027832031,297.1499938964844,293.1499938964844,0.0432525649666786,-1348.9981689453125,304.15264892578125,0.6744740605354309,0.0894160866737365,0.0857026055455207,293.1674194335937,297.1499938964844,293.1499938964844,0.0537824518978595,-1131.4771728515625,304.1520080566406,0.7056400775909424,0.1017304435372352,0.0718869119882583,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104832887649,-1745.9888916015625,304.1518249511719,0.7358896732330322,0.1161192953586578,0.1109307259321212,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.548389196395874,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,282.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691372543573379,1.0,1.0,0.999553680419922,1.0,-0.6766389012336731,0.2933749556541443,0.3832639455795288,0.104535698890686,0.0,0.0,0.1758888512849807,25.377582550048828,25.0,0.1837287992238998,-4715.0888671875,46.8021125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049923747777938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326604187488556,0.132664680480957,-4.2643523556762375e-06,0.0,0.0001065539181581,0.0,0.0,5.214280128479004,0.0,0.0,0.0,0.2749115526676178,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284305363893508,-1041.986083984375,304.1513671875,0.6296331882476807,0.0726119130849838,0.0662042275071144,293.17401123046875,297.1499938964844,293.1499938964844,0.0427372157573699,-1340.1685791015625,304.1526184082031,0.6728047132492065,0.0888249650597572,0.0851418375968933,293.1676940917969,297.1499938964844,293.1499938964844,0.0533618405461311,-1125.991455078125,304.15203857421875,0.7043178677558899,0.1012293174862861,0.0715382248163223,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416199445724,-1739.155517578125,304.1518249511719,0.7348926663398743,0.1156593188643455,0.1104965209960937,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,282.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689522713422775,1.0,1.0,0.9993434548377992,1.0,-0.6747676134109497,0.2926187217235565,0.3821489214897156,0.1040540561079979,0.0,0.0,0.174680694937706,25.379148483276367,25.0,0.0596905052661895,-4698.6865234375,46.57769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046389639377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390701293945,0.1320433318614959,-4.263271875970531e-06,0.0,0.0001061952498275,0.0,0.0,5.187816143035889,0.0,0.0,0.0,0.2748095989227295,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284305363893508,-1041.986083984375,304.1513671875,0.6296331882476807,0.0726119130849838,0.0662042275071144,293.17401123046875,297.1499938964844,293.1499938964844,0.0427372157573699,-1340.1685791015625,304.1526184082031,0.6728047132492065,0.0888249650597572,0.0851418375968933,293.1676940917969,297.1499938964844,293.1499938964844,0.0533618405461311,-1125.991455078125,304.15203857421875,0.7043178677558899,0.1012293174862861,0.0715382248163223,293.16729736328125,297.1499938964844,293.1499938964844,0.0652416199445724,-1739.155517578125,304.1518249511719,0.7348926663398743,0.1156593188643455,0.1104965209960937,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,282.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689522713422775,1.0,1.0,0.9993434548377992,1.0,-0.6747676134109497,0.2926187217235565,0.3821489214897156,0.1040540561079979,0.0,0.0,0.174680694937706,25.379148483276367,25.0,0.0596905052661895,-4698.6865234375,46.57769012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046389639377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390701293945,0.1320433318614959,-4.263271875970531e-06,0.0,0.0001061952498275,0.0,0.0,5.187816143035889,0.0,0.0,0.0,0.2748095989227295,4.0,0.0,1.0
