time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282739829272031,-1038.5103759765625,304.15118408203125,0.6288953423500061,0.0723668485879898,0.0659845322370529,293.1738586425781,297.1499938964844,293.1499938964844,0.0422303266823291,-1331.488037109375,304.152587890625,0.6711692810058594,0.0882450714707374,0.0845909342169761,293.16796875,297.1499938964844,293.1499938964844,0.0529372096061706,-1120.4620361328125,304.1520690917969,0.7029901146888733,0.1007256135344505,0.0711870864033699,293.1673889160156,297.1499938964844,293.1499938964844,0.064872533082962,-1732.3275146484375,304.1518249511719,0.7339045405387878,0.1152009889483451,0.1100631430745124,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,282.2657470703125,293.25897216796875,291.1591186523437,1.0,0.168766900897026,1.0,1.0,0.9991332292556764,1.0,-0.6729053258895874,0.2918508946895599,0.3810544610023498,0.1036105304956436,0.0,0.0,0.173463761806488,25.37993431091309,25.0,0.1066782176494598,-4682.33154296875,46.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043026074767112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314183324575424,0.1314225941896438,-4.262201855453895e-06,0.0,0.0001058538837241,0.0,0.0,5.161413192749023,0.0,0.0,0.0,0.2747080028057098,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282739829272031,-1038.5103759765625,304.15118408203125,0.6288953423500061,0.0723668485879898,0.0659845322370529,293.1738586425781,297.1499938964844,293.1499938964844,0.0422303266823291,-1331.488037109375,304.152587890625,0.6711692810058594,0.0882450714707374,0.0845909342169761,293.16796875,297.1499938964844,293.1499938964844,0.0529372096061706,-1120.4620361328125,304.1520690917969,0.7029901146888733,0.1007256135344505,0.0711870864033699,293.1673889160156,297.1499938964844,293.1499938964844,0.064872533082962,-1732.3275146484375,304.1518249511719,0.7339045405387878,0.1152009889483451,0.1100631430745124,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,282.2657470703125,293.25897216796875,291.1591186523437,1.0,0.168766900897026,1.0,1.0,0.9991332292556764,1.0,-0.6729053258895874,0.2918508946895599,0.3810544610023498,0.1036105304956436,0.0,0.0,0.173463761806488,25.37993431091309,25.0,0.1066782176494598,-4682.33154296875,46.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043026074767112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314183324575424,0.1314225941896438,-4.262201855453895e-06,0.0,0.0001058538837241,0.0,0.0,5.161413192749023,0.0,0.0,0.0,0.2747080028057098,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281981527805328,-1036.76806640625,304.1510925292969,0.6285303235054016,0.0722448602318763,0.0658750161528587,293.1737976074219,297.1499938964844,293.1499938964844,0.0419807396829128,-1327.2147216796875,304.152587890625,0.6703676581382751,0.0879601836204528,0.0843200162053108,293.1680908203125,297.1499938964844,293.1499938964844,0.0527241341769695,-1117.6903076171875,304.1520690917969,0.7023276686668396,0.1004737764596939,0.0710113048553466,293.1674194335937,297.1499938964844,293.1499938964844,0.0646884515881538,-1728.92529296875,304.1518249511719,0.7334161996841431,0.1149732545018196,0.1098475605249404,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481508374214172,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,282.2685546875,293.2590637207031,291.1591796875,1.0,0.1686742305755615,1.0,1.0,0.9990281462669371,1.0,-0.6719809770584106,0.291462779045105,0.3805181682109833,0.1034067571163177,0.0,0.0,0.1728461682796478,25.37994384765625,25.0,0.1715575754642486,-4674.14306640625,46.24319076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.104139357805252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131105437874794,0.1311096996068954,-4.261666617821902e-06,0.0,0.0001056882101693,0.0,0.0,5.148117542266846,0.0,0.0,0.0,0.2746568918228149,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281230751425027,-1035.0391845703125,304.1510314941406,0.6281687021255493,0.0721235871315002,0.0657659694552421,293.1736755371094,297.1499938964844,293.1499938964844,0.0417340360581874,-1322.9912109375,304.1525573730469,0.669577956199646,0.0876790583133697,0.084052450954914,293.168212890625,297.1499938964844,293.1499938964844,0.0525109320878982,-1114.9189453125,304.152099609375,0.7016675472259521,0.1002224311232566,0.0708357095718383,293.1674499511719,297.1499938964844,293.1499938964844,0.0645049661397934,-1725.536376953125,304.1518249511719,0.7329326272010803,0.1147468760609626,0.1096330732107162,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,282.271484375,293.2591857910156,291.1593017578125,1.0,0.1685816645622253,1.0,1.0,0.9989203214645386,1.0,-0.6710625886917114,0.291072815656662,0.3799897730350494,0.1032147407531738,0.0,0.0,0.1722194552421569,25.37967109680176,25.0,0.2434826344251632,-4665.9326171875,46.13272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.103978507220745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307892203330993,0.1307934820652008,-4.2611281969584525e-06,0.0,0.0001055249667842,0.0,0.0,5.134689807891846,0.0,0.0,0.0,0.2746053040027618,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027974771335721,-1031.616943359375,304.15093994140625,0.6274590492248535,0.0718841031193733,0.0655502825975418,293.1734313964844,297.1499938964844,293.1499938964844,0.0412506945431232,-1314.7174072265625,304.1524963378906,0.6680384874343872,0.0871293246746063,0.0835287421941757,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855635404586,-1109.39599609375,304.152099609375,0.7003580927848816,0.0997225791215896,0.0704861208796501,293.16748046875,297.1499938964844,293.1499938964844,0.0641410127282142,-1718.8212890625,304.1518249511719,0.7319822311401367,0.1142993718385696,0.1092086061835289,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,282.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683971583843231,1.0,1.0,0.9987046718597412,1.0,-0.669249415397644,0.2902919948101043,0.3789573907852173,0.1028613001108169,0.0,0.0,0.1709350198507309,25.37816619873047,25.0,0.3485229313373565,-4649.439453125,45.91410446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.103661373257637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143940448761,0.1301481872797012,-4.260035439074272e-06,0.0,0.0001052031220751,0.0,0.0,5.107314109802246,0.0,0.0,0.0,0.2745002508163452,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027974771335721,-1031.616943359375,304.15093994140625,0.6274590492248535,0.0718841031193733,0.0655502825975418,293.1734313964844,297.1499938964844,293.1499938964844,0.0412506945431232,-1314.7174072265625,304.1524963378906,0.6680384874343872,0.0871293246746063,0.0835287421941757,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855635404586,-1109.39599609375,304.152099609375,0.7003580927848816,0.0997225791215896,0.0704861208796501,293.16748046875,297.1499938964844,293.1499938964844,0.0641410127282142,-1718.8212890625,304.1518249511719,0.7319822311401367,0.1142993718385696,0.1092086061835289,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,282.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683971583843231,1.0,1.0,0.9987046718597412,1.0,-0.669249415397644,0.2902919948101043,0.3789573907852173,0.1028613001108169,0.0,0.0,0.1709350198507309,25.37816619873047,25.0,0.3485229313373565,-4649.439453125,45.91410446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.103661373257637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143940448761,0.1301481872797012,-4.260035439074272e-06,0.0,0.0001052031220751,0.0,0.0,5.107314109802246,0.0,0.0,0.0,0.2745002508163452,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278300754725933,-1028.2684326171875,304.15087890625,0.6267707347869873,0.0716501027345657,0.065339058637619,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825373113155,-1306.70458984375,304.1524658203125,0.666556179523468,0.0865978002548217,0.083021692931652,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636855900287,-1103.927001953125,304.152099609375,0.6990678906440735,0.0992284417152404,0.0701400488615036,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829080224037,-1712.2242431640625,304.1518249511719,0.7310569882392883,0.1138605326414108,0.108791746199131,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,282.28399658203125,293.259765625,291.1598205566406,1.0,0.1682140380144119,1.0,1.0,0.9984890222549438,1.0,-0.6674744486808777,0.2895177602767944,0.3779566884040832,0.1025388017296791,0.0,0.0,0.1696138828992843,25.375322341918945,25.0,0.3504689633846283,-4632.91845703125,45.69926452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033461540937423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294824182987213,0.1294866651296615,-4.258916760591092e-06,0.0,0.0001048832054948,0.0,0.0,5.079277515411377,0.0,0.0,0.0,0.2743927240371704,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278300754725933,-1028.2684326171875,304.15087890625,0.6267707347869873,0.0716501027345657,0.065339058637619,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825373113155,-1306.70458984375,304.1524658203125,0.666556179523468,0.0865978002548217,0.083021692931652,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636855900287,-1103.927001953125,304.152099609375,0.6990678906440735,0.0992284417152404,0.0701400488615036,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829080224037,-1712.2242431640625,304.1518249511719,0.7310569882392883,0.1138605326414108,0.108791746199131,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,282.28399658203125,293.259765625,291.1598205566406,1.0,0.1682140380144119,1.0,1.0,0.9984890222549438,1.0,-0.6674744486808777,0.2895177602767944,0.3779566884040832,0.1025388017296791,0.0,0.0,0.1696138828992843,25.375322341918945,25.0,0.3504689633846283,-4632.91845703125,45.69926452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033461540937423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294824182987213,0.1294866651296615,-4.258916760591092e-06,0.0,0.0001048832054948,0.0,0.0,5.079277515411377,0.0,0.0,0.0,0.2743927240371704,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265467315912246,-1001.2586669921876,304.1527709960937,0.619895875453949,0.0693324655294418,0.0636417046189308,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232730329036,-1272.9073486328125,304.15496826171875,0.6586436629295349,0.0838576853275299,0.0808869153261184,293.17919921875,297.1499938964844,293.1499938964844,0.0498035810887813,-1079.7176513671875,304.154541015625,0.6915051937103271,0.096582718193531,0.0686129778623581,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391517877578,-1679.9482421875,304.1541748046875,0.7248933911323547,0.1112371236085891,0.1067592948675155,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,282.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678997725248336,1.0,1.0,0.9982684850692748,1.0,-0.6586865782737732,0.2857703864574432,0.3729161918163299,0.1007012277841568,0.0,0.0,0.1677015572786331,25.662506103515625,25.0,12.38202953338623,-4597.20458984375,44.98380661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030113846063613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286980509757995,0.128702312707901,-4.257764430803945e-06,0.0,0.000104543454654,0.0,0.0,5.046271324157715,0.0,0.0,0.0,0.2742664217948913,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265467315912246,-1001.2586669921876,304.1527709960937,0.619895875453949,0.0693324655294418,0.0636417046189308,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232730329036,-1272.9073486328125,304.15496826171875,0.6586436629295349,0.0838576853275299,0.0808869153261184,293.17919921875,297.1499938964844,293.1499938964844,0.0498035810887813,-1079.7176513671875,304.154541015625,0.6915051937103271,0.096582718193531,0.0686129778623581,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391517877578,-1679.9482421875,304.1541748046875,0.7248933911323547,0.1112371236085891,0.1067592948675155,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,282.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678997725248336,1.0,1.0,0.9982684850692748,1.0,-0.6586865782737732,0.2857703864574432,0.3729161918163299,0.1007012277841568,0.0,0.0,0.1677015572786331,25.662506103515625,25.0,12.38202953338623,-4597.20458984375,44.98380661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030113846063613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286980509757995,0.128702312707901,-4.257764430803945e-06,0.0,0.000104543454654,0.0,0.0,5.046271324157715,0.0,0.0,0.0,0.2742664217948913,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189744591712,-980.0032348632812,304.1536865234375,0.6146648526191711,0.0680715665221214,0.062344055622816,293.1882019042969,297.1499938964844,293.1499938964844,0.0370483212172985,-1242.134521484375,304.1562194824219,0.6523264050483704,0.0820765197277069,0.0790254473686218,293.1837463378906,297.1499938964844,293.1499938964844,0.0481381677091121,-1058.1302490234375,304.15576171875,0.6855559349060059,0.0949110388755798,0.0673213154077529,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414492845535,-1650.5350341796875,304.1553955078125,0.7199913859367371,0.1095754355192184,0.1050148382782936,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,282.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674906462430954,1.0,1.0,0.9980478882789612,1.0,-0.6513018608093262,0.2826291918754577,0.3686726987361908,0.0991522446274757,0.0,0.0,0.1626506298780441,25.82412910461425,25.0,18.81526756286621,-4545.58251953125,44.30113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025633811950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266015619039535,0.126605823636055,-4.255384737916756e-06,0.0,0.0001040887946146,0.0,0.0,4.959018230438232,0.0,0.0,0.0,0.2739468514919281,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254189744591712,-980.0032348632812,304.1536865234375,0.6146648526191711,0.0680715665221214,0.062344055622816,293.1882019042969,297.1499938964844,293.1499938964844,0.0370483212172985,-1242.134521484375,304.1562194824219,0.6523264050483704,0.0820765197277069,0.0790254473686218,293.1837463378906,297.1499938964844,293.1499938964844,0.0481381677091121,-1058.1302490234375,304.15576171875,0.6855559349060059,0.0949110388755798,0.0673213154077529,293.1827697753906,297.1499938964844,293.1499938964844,0.0604414492845535,-1650.5350341796875,304.1553955078125,0.7199913859367371,0.1095754355192184,0.1050148382782936,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,282.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674906462430954,1.0,1.0,0.9980478882789612,1.0,-0.6513018608093262,0.2826291918754577,0.3686726987361908,0.0991522446274757,0.0,0.0,0.1626506298780441,25.82412910461425,25.0,18.81526756286621,-4545.58251953125,44.30113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025633811950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266015619039535,0.126605823636055,-4.255384737916756e-06,0.0,0.0001040887946146,0.0,0.0,4.959018230438232,0.0,0.0,0.0,0.2739468514919281,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249946415424346,-972.1195068359376,304.1537780761719,0.6128537654876709,0.0675957277417182,0.061883058398962,293.1893005371094,297.1499938964844,293.1499938964844,0.0363773182034492,-1230.4990234375,304.15631103515625,0.6500971913337708,0.0813779160380363,0.0783157348632812,293.1849975585937,297.1499938964844,293.1499938964844,0.0474986508488655,-1049.900634765625,304.1558837890625,0.6834407448768616,0.0942408740520477,0.0668236166238784,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396472632885,-1639.5537109375,304.155517578125,0.7182707786560059,0.1089277788996696,0.1043565794825553,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,282.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672779619693756,1.0,1.0,0.9979376196861268,1.0,-0.6485217809677124,0.2814468741416931,0.3670749068260193,0.0985727235674858,0.0,0.0,0.1596993505954742,25.85469627380371,25.0,14.34687042236328,-4516.90234375,44.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022697165608406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251831948757171,0.1251874417066574,-4.253346105542732e-06,0.0,0.0001037907568388,0.0,0.0,4.89962100982666,0.0,0.0,0.0,0.2737263739109039,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246520154178142,-965.6112060546876,304.1537170410156,0.6112920641899109,0.0671702399849891,0.0614795200526714,293.18994140625,297.1499938964844,293.1499938964844,0.0357986129820346,-1220.4791259765625,304.1562194824219,0.6482090353965759,0.0807545781135559,0.0776918306946754,293.1858215332031,297.1499938964844,293.1499938964844,0.0469363667070865,-1042.70654296875,304.15582275390625,0.6816191077232361,0.0936302244663238,0.0663772523403167,293.1847229003906,297.1499938964844,293.1499938964844,0.0593226328492164,-1630.184326171875,304.15545654296875,0.7168102264404297,0.1083494946360588,0.1037783622741699,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5445016622543335,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,282.311767578125,293.2902526855469,291.1885681152344,1.0,0.167064219713211,1.0,1.0,0.997786283493042,1.0,-0.6460667848587036,0.2804060578346252,0.3656607270240783,0.0980578139424324,0.0,0.0,0.1568763852119445,25.868331909179688,25.0,8.510602951049805,-4489.8759765625,43.744720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019223928451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237843632698059,0.1237886175513267,-4.251074642525055e-06,0.0,0.0001034382730722,0.0,0.0,4.840854167938232,0.0,0.0,0.0,0.2735039889812469,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240759458392858,-954.6223754882812,304.1534423828125,0.6086275577545166,0.0664178058505058,0.0607757940888404,293.1903686523437,297.1499938964844,293.1499938964844,0.0348189398646354,-1203.5361328125,304.15576171875,0.6450632810592651,0.0796570256352424,0.0766091346740722,293.1867980957031,297.1499938964844,293.1499938964844,0.045956578105688,-1030.2545166015625,304.155517578125,0.6785044074058533,0.0925264656543731,0.0655803456902504,293.1853942871094,297.1499938964844,293.1499938964844,0.0584485828876495,-1614.4764404296875,304.15509033203125,0.7143548130989075,0.1073275208473205,0.1027721241116523,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,282.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666403412818908,1.0,1.0,0.9974835515022278,1.0,-0.6417667865753174,0.27859628200531,0.3631705045700073,0.0971308946609497,0.0,0.0,0.1518576741218567,25.866703033447266,25.0,-1.3903264999389648,-4443.1806640625,43.25019836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010795906186103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212843731045723,0.1212886199355125,-4.246653588779736e-06,0.0,0.0001025829333229,0.0,0.0,4.735702991485596,0.0,0.0,0.0,0.2730990648269653,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240759458392858,-954.6223754882812,304.1534423828125,0.6086275577545166,0.0664178058505058,0.0607757940888404,293.1903686523437,297.1499938964844,293.1499938964844,0.0348189398646354,-1203.5361328125,304.15576171875,0.6450632810592651,0.0796570256352424,0.0766091346740722,293.1867980957031,297.1499938964844,293.1499938964844,0.045956578105688,-1030.2545166015625,304.155517578125,0.6785044074058533,0.0925264656543731,0.0655803456902504,293.1853942871094,297.1499938964844,293.1499938964844,0.0584485828876495,-1614.4764404296875,304.15509033203125,0.7143548130989075,0.1073275208473205,0.1027721241116523,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,282.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666403412818908,1.0,1.0,0.9974835515022278,1.0,-0.6417667865753174,0.27859628200531,0.3631705045700073,0.0971308946609497,0.0,0.0,0.1518576741218567,25.866703033447266,25.0,-1.3903264999389648,-4443.1806640625,43.25019836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010795906186103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212843731045723,0.1212886199355125,-4.246653588779736e-06,0.0,0.0001025829333229,0.0,0.0,4.735702991485596,0.0,0.0,0.0,0.2730990648269653,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947798937559,-945.3806762695312,304.1531066894531,0.6063786745071411,0.0657614469528198,0.0601661503314971,293.1900634765625,297.1499938964844,293.1499938964844,0.0339893661439418,-1189.1787109375,304.1552124023437,0.6424382328987122,0.0786939263343811,0.0756696313619613,293.18707275390625,297.1499938964844,293.1499938964844,0.0451000668108463,-1019.4365234375,304.15509033203125,0.6758311986923218,0.0915338620543479,0.0648691430687904,293.1854248046875,297.1499938964844,293.1499938964844,0.0577053055167198,-1601.2269287109375,304.1546325683594,0.7122679948806763,0.106424979865551,0.1018935665488243,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,282.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662281453609466,1.0,1.0,0.9971808791160583,1.0,-0.6380020380020142,0.2770352661609649,0.3609668016433716,0.0962709411978721,0.0,0.0,0.1477756798267364,25.84404945373535,25.0,-6.934481143951416,-4405.88623046875,42.79753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000814735889434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192549914121627,0.119259238243103,-4.242893282935256e-06,0.0,0.0001015699745039,0.0,0.0,4.650427341461182,0.0,0.0,0.0,0.2727672755718231,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947798937559,-945.3806762695312,304.1531066894531,0.6063786745071411,0.0657614469528198,0.0601661503314971,293.1900634765625,297.1499938964844,293.1499938964844,0.0339893661439418,-1189.1787109375,304.1552124023437,0.6424382328987122,0.0786939263343811,0.0756696313619613,293.18707275390625,297.1499938964844,293.1499938964844,0.0451000668108463,-1019.4365234375,304.15509033203125,0.6758311986923218,0.0915338620543479,0.0648691430687904,293.1854248046875,297.1499938964844,293.1499938964844,0.0577053055167198,-1601.2269287109375,304.1546325683594,0.7122679948806763,0.106424979865551,0.1018935665488243,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,282.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662281453609466,1.0,1.0,0.9971808791160583,1.0,-0.6380020380020142,0.2770352661609649,0.3609668016433716,0.0962709411978721,0.0,0.0,0.1477756798267364,25.84404945373535,25.0,-6.934481143951416,-4405.88623046875,42.79753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000814735889434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192549914121627,0.119259238243103,-4.242893282935256e-06,0.0,0.0001015699745039,0.0,0.0,4.650427341461182,0.0,0.0,0.0,0.2727672755718231,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231784712523221,-937.3157958984376,304.1527709960937,0.6044141054153442,0.0651787668466568,0.0596264153718948,293.1893310546875,297.1499938964844,293.1499938964844,0.0332544818520545,-1176.4193115234375,304.1547241210937,0.6401376724243164,0.0778240114450454,0.0748255401849746,293.1869506835937,297.1499938964844,293.1499938964844,0.0443238541483879,-1009.6660766601562,304.1546936035156,0.6734449863433838,0.0906238108873367,0.0642192736268043,293.18505859375,297.1499938964844,293.1499938964844,0.0570405237376689,-1589.4345703125,304.1542053222656,0.7103971242904663,0.1056044697761535,0.1010990291833877,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,282.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658322811126709,1.0,1.0,0.9969005584716796,1.0,-0.6346073150634766,0.2756540775299072,0.3589532375335693,0.0954383015632629,0.0,0.0,0.1446085572242736,25.81110954284668,25.0,-8.778022766113281,-4376.47705078125,42.37874984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989947989583015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176848411560058,0.1176890805363655,-4.239912414050195e-06,0.0,0.0001004671357804,0.0,0.0,4.584539890289307,0.0,0.0,0.0,0.2725095152854919,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231784712523221,-937.3157958984376,304.1527709960937,0.6044141054153442,0.0651787668466568,0.0596264153718948,293.1893310546875,297.1499938964844,293.1499938964844,0.0332544818520545,-1176.4193115234375,304.1547241210937,0.6401376724243164,0.0778240114450454,0.0748255401849746,293.1869506835937,297.1499938964844,293.1499938964844,0.0443238541483879,-1009.6660766601562,304.1546936035156,0.6734449863433838,0.0906238108873367,0.0642192736268043,293.18505859375,297.1499938964844,293.1499938964844,0.0570405237376689,-1589.4345703125,304.1542053222656,0.7103971242904663,0.1056044697761535,0.1010990291833877,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,282.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658322811126709,1.0,1.0,0.9969005584716796,1.0,-0.6346073150634766,0.2756540775299072,0.3589532375335693,0.0954383015632629,0.0,0.0,0.1446085572242736,25.81110954284668,25.0,-8.778022766113281,-4376.47705078125,42.37874984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989947989583015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176848411560058,0.1176890805363655,-4.239912414050195e-06,0.0,0.0001004671357804,0.0,0.0,4.584539890289307,0.0,0.0,0.0,0.2725095152854919,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.022810598835349,-930.1158447265624,304.1524658203125,0.6026678681373596,0.064656376838684,0.0591435730457305,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872972607612,-1164.774658203125,304.1542663574219,0.6380699276924133,0.0770272612571716,0.0740546658635139,293.1864929199219,297.1499938964844,293.1499938964844,0.0436056368052959,-1000.637939453125,304.1543273925781,0.6712713241577148,0.0897808447480201,0.0636186599731445,293.18438720703125,297.1499938964844,293.1499938964844,0.0564285963773727,-1578.6070556640625,304.15380859375,0.7086728811264038,0.1048481985926628,0.1003687605261802,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301796913147,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,282.3235778808594,293.3055725097656,291.169921875,1.0,0.165455162525177,1.0,1.0,0.9966201782226562,1.0,-0.6315034627914429,0.2744170129299164,0.3570864200592041,0.0946218892931938,0.0,0.0,0.1422117799520492,25.773107528686523,25.0,-8.250657081604004,-4353.01171875,41.989891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978873670101165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165053769946098,0.1165096163749694,-4.2376486817374825e-06,0.0,9.934323315974324e-05,0.0,0.0,4.5351176261901855,0.0,0.0,0.0,0.2723155319690704,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.022810598835349,-930.1158447265624,304.1524658203125,0.6026678681373596,0.064656376838684,0.0591435730457305,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872972607612,-1164.774658203125,304.1542663574219,0.6380699276924133,0.0770272612571716,0.0740546658635139,293.1864929199219,297.1499938964844,293.1499938964844,0.0436056368052959,-1000.637939453125,304.1543273925781,0.6712713241577148,0.0897808447480201,0.0636186599731445,293.18438720703125,297.1499938964844,293.1499938964844,0.0564285963773727,-1578.6070556640625,304.15380859375,0.7086728811264038,0.1048481985926628,0.1003687605261802,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301796913147,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,282.3235778808594,293.3055725097656,291.169921875,1.0,0.165455162525177,1.0,1.0,0.9966201782226562,1.0,-0.6315034627914429,0.2744170129299164,0.3570864200592041,0.0946218892931938,0.0,0.0,0.1422117799520492,25.773107528686523,25.0,-8.250657081604004,-4353.01171875,41.989891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978873670101165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165053769946098,0.1165096163749694,-4.2376486817374825e-06,0.0,9.934323315974324e-05,0.0,0.0,4.5351176261901855,0.0,0.0,0.0,0.2723155319690704,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226413179188966,-926.7745361328124,304.1523132324219,0.6018621921539307,0.0644145011901855,0.0589203871786594,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741642594337,-1159.2833251953125,304.154052734375,0.6371059417724609,0.076652355492115,0.0736924931406974,293.1861572265625,297.1499938964844,293.1499938964844,0.0432638898491859,-996.3426513671876,304.1541748046875,0.6702489852905273,0.0893810018897056,0.0633341819047927,293.1839904785156,297.1499938964844,293.1499938964844,0.0561378821730613,-1573.468017578125,304.1536560058594,0.707854151725769,0.1044906824827194,0.1000240296125412,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443608164787292,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,282.3232421875,293.306396484375,291.16748046875,1.0,0.1652740240097046,1.0,1.0,0.9964800477027892,1.0,-0.6300444602966309,0.2738439440727234,0.3562005460262298,0.0942202806472778,0.0,0.0,0.1412448585033416,25.753231048583984,25.0,-7.531693458557129,-4342.87353515625,41.80580520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973460748791694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160333827137947,0.1160376220941543,-4.236743279761868e-06,0.0,9.87938910839148e-05,0.0,0.0,4.515363693237305,0.0,0.0,0.0,0.2722379565238952,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224801450967788,-923.5752563476562,304.1521911621094,0.6010934710502625,0.0641836076974868,0.0587075389921665,293.18719482421875,297.1499938964844,293.1499938964844,0.0319725684821605,-1153.976318359375,304.15386962890625,0.6361805200576782,0.076291024684906,0.0733436644077301,293.185791015625,297.1499938964844,293.1499938964844,0.0429317653179168,-992.1676635742188,304.1540222167969,0.6692620515823364,0.0889935716986656,0.0630587711930275,293.1835632324219,297.1499938964844,293.1499938964844,0.0558555535972118,-1568.479248046875,304.15350341796875,0.707064151763916,0.1041450873017311,0.0996910333633422,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.544394314289093,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,282.3226928710937,293.3070678710937,291.16534423828125,1.0,0.1650977879762649,1.0,1.0,0.9963417649269104,1.0,-0.628638744354248,0.2732961177825928,0.3553426265716553,0.0938240960240364,0.0,0.0,0.1403985023498535,25.733169555664062,25.0,-6.705647945404053,-4333.47509765625,41.62799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968222543597221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156225576996803,0.1156267970800399,-4.2359583858342376e-06,0.0,9.826228051679208e-05,0.0,0.0,4.498183727264404,0.0,0.0,0.0,0.2721705138683319,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221792254596948,-917.55224609375,304.1519470214844,0.5996527075767517,0.0637510269880294,0.0583093650639057,293.1859130859375,297.1499938964844,293.1499938964844,0.031400728970766,-1143.86181640625,304.1535339355469,0.634431004524231,0.0756052657961845,0.0726823210716247,293.1849975585937,297.1499938964844,293.1499938964844,0.0422933287918567,-984.13916015625,304.1537475585937,0.6673805713653564,0.0882521122694015,0.0625322982668876,293.1826171875,297.1499938964844,293.1499938964844,0.0553136244416236,-1558.90869140625,304.1532287597656,0.7055612802505493,0.1034864783287048,0.0990569964051246,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,282.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647598147392273,1.0,1.0,0.9960652589797974,1.0,-0.625971257686615,0.2722653150558471,0.3537059426307678,0.0930545628070831,0.0,0.0,0.1390001624822616,25.69322395324707,25.0,-5.072598934173584,-4316.28271484375,41.290000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958489254117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149489134550094,0.1149531453847885,-4.234680091030896e-06,0.0,9.72744746832177e-05,0.0,0.0,4.470044136047363,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221792254596948,-917.55224609375,304.1519470214844,0.5996527075767517,0.0637510269880294,0.0583093650639057,293.1859130859375,297.1499938964844,293.1499938964844,0.031400728970766,-1143.86181640625,304.1535339355469,0.634431004524231,0.0756052657961845,0.0726823210716247,293.1849975585937,297.1499938964844,293.1499938964844,0.0422933287918567,-984.13916015625,304.1537475585937,0.6673805713653564,0.0882521122694015,0.0625322982668876,293.1826171875,297.1499938964844,293.1499938964844,0.0553136244416236,-1558.90869140625,304.1532287597656,0.7055612802505493,0.1034864783287048,0.0990569964051246,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,282.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647598147392273,1.0,1.0,0.9960652589797974,1.0,-0.625971257686615,0.2722653150558471,0.3537059426307678,0.0930545628070831,0.0,0.0,0.1390001624822616,25.69322395324707,25.0,-5.072598934173584,-4316.28271484375,41.290000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958489254117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149489134550094,0.1149531453847885,-4.234680091030896e-06,0.0,9.72744746832177e-05,0.0,0.0,4.470044136047363,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219034012407064,-911.9729614257812,304.1517639160156,0.5983229875564575,0.0633527562022209,0.0579434148967266,293.1846008300781,297.1499938964844,293.1499938964844,0.0308670438826084,-1134.3570556640625,304.1532592773437,0.6327993869781494,0.0749641507863998,0.0720647200942039,293.18408203125,297.1499938964844,293.1499938964844,0.0416860245168209,-976.49755859375,304.15350341796875,0.6656057834625244,0.0875504463911056,0.0620347559452056,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998212277889,-1549.841796875,304.15301513671875,0.7041488885879517,0.1028675809502601,0.098461739718914,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,282.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644410043954849,1.0,1.0,0.9957887530326844,1.0,-0.6234760880470276,0.2713053524494171,0.3521707355976105,0.0923275873064994,0.0,0.0,0.1379145830869674,25.65440368652344,25.0,-3.7410504817962646,-4300.57958984375,40.97400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.095003455877304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144301295280456,0.1144343614578247,-4.233705567457946e-06,0.0,9.641643555369228e-05,0.0,0.0,4.448401927947998,0.0,0.0,0.0,0.2719754576683044,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219034012407064,-911.9729614257812,304.1517639160156,0.5983229875564575,0.0633527562022209,0.0579434148967266,293.1846008300781,297.1499938964844,293.1499938964844,0.0308670438826084,-1134.3570556640625,304.1532592773437,0.6327993869781494,0.0749641507863998,0.0720647200942039,293.18408203125,297.1499938964844,293.1499938964844,0.0416860245168209,-976.49755859375,304.15350341796875,0.6656057834625244,0.0875504463911056,0.0620347559452056,293.1816101074219,297.1499938964844,293.1499938964844,0.0547998212277889,-1549.841796875,304.15301513671875,0.7041488885879517,0.1028675809502601,0.098461739718914,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,282.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644410043954849,1.0,1.0,0.9957887530326844,1.0,-0.6234760880470276,0.2713053524494171,0.3521707355976105,0.0923275873064994,0.0,0.0,0.1379145830869674,25.65440368652344,25.0,-3.7410504817962646,-4300.57958984375,40.97400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.095003455877304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144301295280456,0.1144343614578247,-4.233705567457946e-06,0.0,9.641643555369228e-05,0.0,0.0,4.448401927947998,0.0,0.0,0.0,0.2719754576683044,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216487776488065,-906.7720947265624,304.151611328125,0.5970844030380249,0.0629832968115806,0.0576044134795665,293.1832580566406,297.1499938964844,293.1499938964844,0.0303670056164264,-1125.3912353515625,304.1529846191406,0.631266176700592,0.0743617936968803,0.0714849606156349,293.18310546875,297.1499938964844,293.1499938964844,0.0411059372127056,-969.194091796875,304.1533203125,0.66391921043396,0.0868827551603317,0.0615618117153644,293.1805419921875,297.1499938964844,293.1499938964844,0.0543114729225635,-1541.2322998046875,304.15283203125,0.7028131484985352,0.1022835969924926,0.0979004427790641,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,282.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401946544647,1.0,1.0,0.9955116510391236,1.0,-0.621129035949707,0.270398885011673,0.350730150938034,0.0916539207100868,0.0,0.0,0.1370635330677032,25.61732292175293,25.0,-2.7660791873931885,-4285.9111328125,40.67766952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943032801151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140255704522132,0.1140298023819923,-4.2329506868554745e-06,0.0,9.570584370521829e-05,0.0,0.0,4.431540966033936,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216487776488065,-906.7720947265624,304.151611328125,0.5970844030380249,0.0629832968115806,0.0576044134795665,293.1832580566406,297.1499938964844,293.1499938964844,0.0303670056164264,-1125.3912353515625,304.1529846191406,0.631266176700592,0.0743617936968803,0.0714849606156349,293.18310546875,297.1499938964844,293.1499938964844,0.0411059372127056,-969.194091796875,304.1533203125,0.66391921043396,0.0868827551603317,0.0615618117153644,293.1805419921875,297.1499938964844,293.1499938964844,0.0543114729225635,-1541.2322998046875,304.15283203125,0.7028131484985352,0.1022835969924926,0.0979004427790641,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,282.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401946544647,1.0,1.0,0.9955116510391236,1.0,-0.621129035949707,0.270398885011673,0.350730150938034,0.0916539207100868,0.0,0.0,0.1370635330677032,25.61732292175293,25.0,-2.7660791873931885,-4285.9111328125,40.67766952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943032801151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140255704522132,0.1140298023819923,-4.2329506868554745e-06,0.0,9.570584370521829e-05,0.0,0.0,4.431540966033936,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
