time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214126724749803,-901.90576171875,304.1514587402344,0.595923900604248,0.062638945877552,0.0572887882590293,293.181884765625,297.1499938964844,293.1499938964844,0.0298976171761751,-1116.91796875,304.1527709960937,0.6298182606697083,0.0737941414117813,0.0709390044212341,293.18212890625,297.1499938964844,293.1499938964844,0.0405504405498504,-962.19580078125,304.15313720703125,0.6623090505599976,0.0862451195716857,0.0611105486750602,293.179443359375,297.1499938964844,293.1499938964844,0.0538469329476356,-1533.05126953125,304.15264892578125,0.701545774936676,0.1017314344644546,0.0973699763417244,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,282.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563871383667,1.0,1.0,0.9952346086502076,1.0,-0.6189136505126953,0.2695350050926208,0.3493786752223968,0.0910387635231018,0.0,0.0,0.1363940834999084,25.582294464111328,25.0,-2.060842752456665,-4272.11767578125,40.39927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937553271651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137087345123291,0.1137129664421081,-4.2323617890360765e-06,0.0,9.514973498880865e-05,0.0,0.0,4.4183454513549805,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214126724749803,-901.90576171875,304.1514587402344,0.595923900604248,0.062638945877552,0.0572887882590293,293.181884765625,297.1499938964844,293.1499938964844,0.0298976171761751,-1116.91796875,304.1527709960937,0.6298182606697083,0.0737941414117813,0.0709390044212341,293.18212890625,297.1499938964844,293.1499938964844,0.0405504405498504,-962.19580078125,304.15313720703125,0.6623090505599976,0.0862451195716857,0.0611105486750602,293.179443359375,297.1499938964844,293.1499938964844,0.0538469329476356,-1533.05126953125,304.15264892578125,0.701545774936676,0.1017314344644546,0.0973699763417244,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,282.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563871383667,1.0,1.0,0.9952346086502076,1.0,-0.6189136505126953,0.2695350050926208,0.3493786752223968,0.0910387635231018,0.0,0.0,0.1363940834999084,25.582294464111328,25.0,-2.060842752456665,-4272.11767578125,40.39927291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937553271651268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137087345123291,0.1137129664421081,-4.2323617890360765e-06,0.0,9.514973498880865e-05,0.0,0.0,4.4183454513549805,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213008634746074,-899.5863037109375,304.1513977050781,0.5953697562217712,0.0624752417206764,0.0571388527750968,293.18121337890625,297.1499938964844,293.1499938964844,0.0296833924949169,-1112.84326171875,304.1526794433594,0.6291229128837585,0.0735222622752189,0.0706776306033134,293.1816101074219,297.1499938964844,293.1499938964844,0.0402811951935291,-958.8019409179688,304.1530456542969,0.6615296006202698,0.0859365686774253,0.0608922988176345,293.17889404296875,297.1499938964844,293.1499938964844,0.0536230988800525,-1529.112548828125,304.152587890625,0.7009356617927551,0.1014664620161056,0.0971154868602752,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,282.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637205332517624,1.0,1.0,0.9950960278511048,1.0,-0.617851197719574,0.2691170573234558,0.3487341403961181,0.0907526314258575,0.0,0.0,0.1361133903264999,25.56558990478516,25.0,-1.7747511863708496,-4265.5361328125,40.26631546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935374796390533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135765090584755,0.1135807409882545,-4.2321171349613e-06,0.0,9.492864774074404e-05,0.0,0.0,4.412840843200684,0.0,0.0,0.0,0.2718364596366882,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.021192917600274,-897.3377685546875,304.1513366699219,0.5948317050933838,0.0623168274760246,0.0569938048720359,293.1805725097656,297.1499938964844,293.1499938964844,0.0294755920767784,-1108.88671875,304.1525573730469,0.6284452676773071,0.0732579305768013,0.0704235807061195,293.1811218261719,297.1499938964844,293.1499938964844,0.0400173217058181,-955.4744262695312,304.1529846191406,0.6607661247253418,0.0856344699859619,0.0606786832213401,293.1783447265625,297.1499938964844,293.1499938964844,0.0534047037363052,-1525.271484375,304.15252685546875,0.7003403902053833,0.1012086048722267,0.0968678593635559,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,282.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635885685682296,1.0,1.0,0.9949559569358826,1.0,-0.6168171763420105,0.2687080800533294,0.3481091260910034,0.0904797539114952,0.0,0.0,0.1358619779348373,25.549436569213867,25.0,-1.5181519985198977,-4259.16748046875,40.1373176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933558568358421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134585961699485,0.1134628280997276,-4.231900220474927e-06,0.0,9.474432590650396e-05,0.0,0.0,4.407934665679932,0.0,0.0,0.0,0.2718173265457153,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877919405698,-893.0394287109375,304.1512451171875,0.593797504901886,0.0620146617293357,0.0567173287272453,293.17926025390625,297.1499938964844,293.1499938964844,0.0287099778652191,-1101.563232421875,304.1530456542969,0.6271357536315918,0.0727498307824134,0.0699357837438583,293.1801147460937,297.1499938964844,293.1499938964844,0.0395048409700393,-949.0076904296876,304.15283203125,0.6592808961868286,0.085048459470272,0.0602644756436347,293.17724609375,297.1499938964844,293.1499938964844,0.0529835894703865,-1517.870849609375,304.1523742675781,0.699189305305481,0.1007131934165954,0.0963921919465065,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,282.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633357256650924,1.0,1.0,0.9946758151054382,1.0,-0.6148293018341064,0.2679307460784912,0.3468985557556152,0.0899361670017242,0.0,0.0,0.1354278177022934,25.518754959106445,25.0,-1.1223946809768677,-4247.14892578125,39.8904914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930929854512214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113256499171257,0.113260731101036,-4.23153232986806e-06,0.0,9.44775456446223e-05,0.0,0.0,4.399531364440918,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877919405698,-893.0394287109375,304.1512451171875,0.593797504901886,0.0620146617293357,0.0567173287272453,293.17926025390625,297.1499938964844,293.1499938964844,0.0287099778652191,-1101.563232421875,304.1530456542969,0.6271357536315918,0.0727498307824134,0.0699357837438583,293.1801147460937,297.1499938964844,293.1499938964844,0.0395048409700393,-949.0076904296876,304.15283203125,0.6592808961868286,0.085048459470272,0.0602644756436347,293.17724609375,297.1499938964844,293.1499938964844,0.0529835894703865,-1517.870849609375,304.1523742675781,0.699189305305481,0.1007131934165954,0.0963921919465065,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,282.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633357256650924,1.0,1.0,0.9946758151054382,1.0,-0.6148293018341064,0.2679307460784912,0.3468985557556152,0.0899361670017242,0.0,0.0,0.1354278177022934,25.518754959106445,25.0,-1.1223946809768677,-4247.14892578125,39.8904914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930929854512214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113256499171257,0.113260731101036,-4.23153232986806e-06,0.0,9.44775456446223e-05,0.0,0.0,4.399531364440918,0.0,0.0,0.0,0.2717846035957336,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957811653614,-888.9853515625,304.1511535644531,0.5928252935409546,0.0617306716740131,0.0564574301242828,293.177978515625,297.1499938964844,293.1499938964844,0.0282843578606843,-1094.0391845703125,304.1527099609375,0.6258890628814697,0.0722672194242477,0.0694722607731819,293.1791381835937,297.1499938964844,293.1499938964844,0.0390110611915588,-942.77099609375,304.1527099609375,0.6578567624092102,0.0844841822981834,0.0598659999668598,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822415947914,-1510.824951171875,304.1522521972656,0.6980991363525391,0.1002429127693176,0.0959408432245254,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,282.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630967259407043,1.0,1.0,0.9943957328796388,1.0,-0.612938404083252,0.2671379148960113,0.345800518989563,0.0895411595702171,0.0,0.0,0.1350666731595993,25.49026298522949,25.0,-0.6066224575042725,-4235.82666015625,39.65737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476618766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113090269267559,0.1130945011973381,-4.231233106111176e-06,0.0,9.43300619837828e-05,0.0,0.0,4.392624855041504,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957811653614,-888.9853515625,304.1511535644531,0.5928252935409546,0.0617306716740131,0.0564574301242828,293.177978515625,297.1499938964844,293.1499938964844,0.0282843578606843,-1094.0391845703125,304.1527099609375,0.6258890628814697,0.0722672194242477,0.0694722607731819,293.1791381835937,297.1499938964844,293.1499938964844,0.0390110611915588,-942.77099609375,304.1527099609375,0.6578567624092102,0.0844841822981834,0.0598659999668598,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822415947914,-1510.824951171875,304.1522521972656,0.6980991363525391,0.1002429127693176,0.0959408432245254,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,282.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630967259407043,1.0,1.0,0.9943957328796388,1.0,-0.612938404083252,0.2671379148960113,0.345800518989563,0.0895411595702171,0.0,0.0,0.1350666731595993,25.49026298522949,25.0,-0.6066224575042725,-4235.82666015625,39.65737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476618766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113090269267559,0.1130945011973381,-4.231233106111176e-06,0.0,9.43300619837828e-05,0.0,0.0,4.392624855041504,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206153616309165,-885.1398315429688,304.15106201171875,0.5919157862663269,0.0614651404321193,0.0562141388654708,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972720891237,-1087.083251953125,304.1522827148437,0.6247044801712036,0.0718098208308219,0.0690330117940902,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316386818885,-936.7030639648438,304.1526184082031,0.6564876437187195,0.0839399844408035,0.059481780976057,293.17510986328125,297.1499938964844,293.1499938964844,0.0521964058279991,-1504.0499267578125,304.15216064453125,0.6970662474632263,0.0997966080904007,0.0955123975872993,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,282.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708094358444,1.0,1.0,0.994113028049469,1.0,-0.61114102602005,0.266337901353836,0.344803124666214,0.0892716571688652,0.0,0.0,0.1346512585878372,25.4637393951416,25.0,0.3808492720127105,-4224.853515625,39.43723678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928971916437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129194870591163,0.1129237189888954,-4.230967078910908e-06,0.0,9.427883924217896e-05,0.0,0.0,4.385572910308838,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206153616309165,-885.1398315429688,304.15106201171875,0.5919157862663269,0.0614651404321193,0.0562141388654708,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972720891237,-1087.083251953125,304.1522827148437,0.6247044801712036,0.0718098208308219,0.0690330117940902,293.1781921386719,297.1499938964844,293.1499938964844,0.0385316386818885,-936.7030639648438,304.1526184082031,0.6564876437187195,0.0839399844408035,0.059481780976057,293.17510986328125,297.1499938964844,293.1499938964844,0.0521964058279991,-1504.0499267578125,304.15216064453125,0.6970662474632263,0.0997966080904007,0.0955123975872993,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,282.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708094358444,1.0,1.0,0.994113028049469,1.0,-0.61114102602005,0.266337901353836,0.344803124666214,0.0892716571688652,0.0,0.0,0.1346512585878372,25.4637393951416,25.0,0.3808492720127105,-4224.853515625,39.43723678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928971916437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129194870591163,0.1129237189888954,-4.230967078910908e-06,0.0,9.427883924217896e-05,0.0,0.0,4.385572910308838,0.0,0.0,0.0,0.2717307806015014,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460155218839,-881.5018310546875,304.1510009765625,0.5910543203353882,0.0612152926623821,0.0559856742620468,293.175537109375,297.1499938964844,293.1499938964844,0.0277259163558483,-1080.438232421875,304.1519775390625,0.6235671043395996,0.0713745281100273,0.0686153769493103,293.17724609375,297.1499938964844,293.1499938964844,0.0380671620368957,-930.8148803710938,304.15252685546875,0.6551610231399536,0.0834141671657562,0.0591107048094272,293.1740417480469,297.1499938964844,293.1499938964844,0.0518271885812282,-1497.570068359375,304.15203857421875,0.6960783004760742,0.0993726253509521,0.0951054915785789,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,282.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626568734645843,1.0,1.0,0.993830382823944,1.0,-0.6094292998313904,0.2655772566795349,0.3438520431518554,0.0890133753418922,0.0,0.0,0.1341246217489242,25.43903160095215,25.0,0.7789549827575684,-4213.953125,39.22892379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929125770926475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126997843384742,0.1127040162682533,-4.23065012000734e-06,0.0,9.429445344721898e-05,0.0,0.0,4.376528739929199,0.0,0.0,0.0,0.2716968059539795,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460155218839,-881.5018310546875,304.1510009765625,0.5910543203353882,0.0612152926623821,0.0559856742620468,293.175537109375,297.1499938964844,293.1499938964844,0.0277259163558483,-1080.438232421875,304.1519775390625,0.6235671043395996,0.0713745281100273,0.0686153769493103,293.17724609375,297.1499938964844,293.1499938964844,0.0380671620368957,-930.8148803710938,304.15252685546875,0.6551610231399536,0.0834141671657562,0.0591107048094272,293.1740417480469,297.1499938964844,293.1499938964844,0.0518271885812282,-1497.570068359375,304.15203857421875,0.6960783004760742,0.0993726253509521,0.0951054915785789,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,282.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626568734645843,1.0,1.0,0.993830382823944,1.0,-0.6094292998313904,0.2655772566795349,0.3438520431518554,0.0890133753418922,0.0,0.0,0.1341246217489242,25.43903160095215,25.0,0.7789549827575684,-4213.953125,39.22892379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929125770926475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126997843384742,0.1127040162682533,-4.23065012000734e-06,0.0,9.429445344721898e-05,0.0,0.0,4.376528739929199,0.0,0.0,0.0,0.2716968059539795,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203653406351804,-879.7605590820312,304.1509704589844,0.5906405448913574,0.0610957853496074,0.0558764189481735,293.1749572753906,297.1499938964844,293.1499938964844,0.0275986343622207,-1077.23486328125,304.15185546875,0.623015284538269,0.0711646303534507,0.0684140622615814,293.17681884765625,297.1499938964844,293.1499938964844,0.0378408879041671,-927.9439697265624,304.1524658203125,0.6545137763023376,0.0831578522920608,0.0589298531413078,293.1735534667969,297.1499938964844,293.1499938964844,0.0516492985188961,-1494.45068359375,304.1520080566406,0.6956015229225159,0.0991686880588531,0.0949097722768783,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363159179688,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,282.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625541895627975,1.0,1.0,0.9936890602111816,1.0,-0.6086034178733826,0.2652051150798797,0.3433983027935028,0.0889007449150085,0.0,0.0,0.1338309496641159,25.42735481262207,25.0,0.8595982789993286,-4208.6123046875,39.128936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929364338517189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125757098197937,0.1125799417495727,-4.23046549258288e-06,0.0,9.4318667834159e-05,0.0,0.0,4.371417045593262,0.0,0.0,0.0,0.271677553653717,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202871393412351,-878.0674438476562,304.15093994140625,0.5902374386787415,0.0609796941280365,0.05577028170228,293.1744079589844,297.1499938964844,293.1499938964844,0.027474520727992,-1074.10546875,304.1517333984375,0.6224737763404846,0.0709595680236816,0.0682174116373062,293.1763610839844,297.1499938964844,293.1499938964844,0.0376183465123176,-925.1185913085938,304.1524353027344,0.6538767218589783,0.0829056799411773,0.0587519519031047,293.17303466796875,297.1499938964844,293.1499938964844,0.051475640386343,-1491.406982421875,304.1519470214844,0.6951358914375305,0.0989698693156242,0.0947189554572105,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450645685195923,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,282.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624541878700256,1.0,1.0,0.9935445189476012,1.0,-0.607796311378479,0.2648378908634186,0.342958390712738,0.0887990444898605,0.0,0.0,0.1335159987211227,25.41609573364257,25.0,0.914272665977478,-4203.36474609375,39.03154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929664447903633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124428734183311,0.1124471053481102,-4.230266767990543e-06,0.0,9.434911771677434e-05,0.0,0.0,4.365943908691406,0.0,0.0,0.0,0.2716569006443023,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379414647817,-874.8228149414062,304.15087890625,0.5894629955291748,0.0607575140893459,0.0555671267211437,293.1733093261719,297.1499938964844,293.1499938964844,0.0272282343357801,-1068.0614013671875,304.1515808105469,0.6214208602905273,0.0705634653568267,0.067837618291378,293.1755065917969,297.1499938964844,293.1499938964844,0.0371842160820961,-919.6012573242188,304.15234375,0.6526325345039368,0.0824134722352027,0.0584047473967075,293.17205810546875,297.1499938964844,293.1499938964844,0.0511408448219299,-1485.54345703125,304.15185546875,0.694237470626831,0.0985873341560363,0.0943517684936523,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451189875602722,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,282.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622618585824966,1.0,1.0,0.9932554960250854,1.0,-0.60623699426651,0.2641184628009796,0.342118501663208,0.0886258333921432,0.0,0.0,0.1328177154064178,25.394752502441406,25.0,0.9670833349227904,-4193.12548828125,38.84428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328890681266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121483892202377,0.1121526136994361,-4.22982429881813e-06,0.0,9.44165512919426e-05,0.0,0.0,4.353811264038086,0.0,0.0,0.0,0.2716110944747925,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379414647817,-874.8228149414062,304.15087890625,0.5894629955291748,0.0607575140893459,0.0555671267211437,293.1733093261719,297.1499938964844,293.1499938964844,0.0272282343357801,-1068.0614013671875,304.1515808105469,0.6214208602905273,0.0705634653568267,0.067837618291378,293.1755065917969,297.1499938964844,293.1499938964844,0.0371842160820961,-919.6012573242188,304.15234375,0.6526325345039368,0.0824134722352027,0.0584047473967075,293.17205810546875,297.1499938964844,293.1499938964844,0.0511408448219299,-1485.54345703125,304.15185546875,0.694237470626831,0.0985873341560363,0.0943517684936523,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451189875602722,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,282.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622618585824966,1.0,1.0,0.9932554960250854,1.0,-0.60623699426651,0.2641184628009796,0.342118501663208,0.0886258333921432,0.0,0.0,0.1328177154064178,25.394752502441406,25.0,0.9670833349227904,-4193.12548828125,38.84428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930328890681266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121483892202377,0.1121526136994361,-4.22982429881813e-06,0.0,9.44165512919426e-05,0.0,0.0,4.353811264038086,0.0,0.0,0.0,0.2716110944747925,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979525059461,-871.761474609375,304.1508178710937,0.5887295007705688,0.0605481229722499,0.0553756169974803,293.1722717285156,297.1499938964844,293.1499938964844,0.0269692000001668,-1062.29296875,304.1514892578125,0.6204051375389099,0.0701849982142448,0.0674748048186302,293.1746520996094,297.1499938964844,293.1499938964844,0.0367642231285572,-914.2561645507812,304.1522521972656,0.651426374912262,0.081936664879322,0.0580684654414653,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224219083786,-1479.9722900390625,304.1517639160156,0.6933816075325012,0.0982242375612258,0.0940031558275222,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,282.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792001485824,1.0,1.0,0.9929664731025696,1.0,-0.6047475337982178,0.2634207308292389,0.3413267731666565,0.0884850397706031,0.0,0.0,0.1320308297872543,25.37483024597168,25.0,0.9419838786125184,-4183.21630859375,38.66646194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930907502770423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118156462907791,0.1118198707699775,-4.229320438753348e-06,0.0,9.447527554584668e-05,0.0,0.0,4.340104103088379,0.0,0.0,0.0,0.2715592682361603,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979525059461,-871.761474609375,304.1508178710937,0.5887295007705688,0.0605481229722499,0.0553756169974803,293.1722717285156,297.1499938964844,293.1499938964844,0.0269692000001668,-1062.29296875,304.1514892578125,0.6204051375389099,0.0701849982142448,0.0674748048186302,293.1746520996094,297.1499938964844,293.1499938964844,0.0367642231285572,-914.2561645507812,304.1522521972656,0.651426374912262,0.081936664879322,0.0580684654414653,293.17108154296875,297.1499938964844,293.1499938964844,0.0508224219083786,-1479.9722900390625,304.1517639160156,0.6933816075325012,0.0982242375612258,0.0940031558275222,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,282.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792001485824,1.0,1.0,0.9929664731025696,1.0,-0.6047475337982178,0.2634207308292389,0.3413267731666565,0.0884850397706031,0.0,0.0,0.1320308297872543,25.37483024597168,25.0,0.9419838786125184,-4183.21630859375,38.66646194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930907502770423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118156462907791,0.1118198707699775,-4.229320438753348e-06,0.0,9.447527554584668e-05,0.0,0.0,4.340104103088379,0.0,0.0,0.0,0.2715592682361603,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670215904712,-868.8841552734375,304.1507568359375,0.5880361795425415,0.0603512786328792,0.0551954954862594,293.1712646484375,297.1499938964844,293.1499938964844,0.026671128347516,-1056.78857421875,304.1514892578125,0.6194244623184204,0.0698234066367149,0.0671282261610031,293.1738586425781,297.1499938964844,293.1499938964844,0.0363582894206047,-909.0828247070312,304.1521911621094,0.6502567529678345,0.0814748182892799,0.0577427707612514,293.1701354980469,297.1499938964844,293.1499938964844,0.0505205541849136,-1474.69677734375,304.15167236328125,0.692567765712738,0.0978803038597107,0.093672826886177,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,282.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619057208299636,1.0,1.0,0.9926751255989076,1.0,-0.6033260226249695,0.2627491056919098,0.3405768871307373,0.0883645638823509,0.0,0.0,0.1311656981706619,25.35618782043457,25.0,0.8265876770019531,-4173.6630859375,38.497650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931225791573524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114482432603836,0.1114524751901626,-4.228757916280301e-06,0.0,9.450758079765365e-05,0.0,0.0,4.324969291687012,0.0,0.0,0.0,0.2715019583702087,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198670215904712,-868.8841552734375,304.1507568359375,0.5880361795425415,0.0603512786328792,0.0551954954862594,293.1712646484375,297.1499938964844,293.1499938964844,0.026671128347516,-1056.78857421875,304.1514892578125,0.6194244623184204,0.0698234066367149,0.0671282261610031,293.1738586425781,297.1499938964844,293.1499938964844,0.0363582894206047,-909.0828247070312,304.1521911621094,0.6502567529678345,0.0814748182892799,0.0577427707612514,293.1701354980469,297.1499938964844,293.1499938964844,0.0505205541849136,-1474.69677734375,304.15167236328125,0.692567765712738,0.0978803038597107,0.093672826886177,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190637588501,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,282.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619057208299636,1.0,1.0,0.9926751255989076,1.0,-0.6033260226249695,0.2627491056919098,0.3405768871307373,0.0883645638823509,0.0,0.0,0.1311656981706619,25.35618782043457,25.0,0.8265876770019531,-4173.6630859375,38.497650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931225791573524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114482432603836,0.1114524751901626,-4.228757916280301e-06,0.0,9.450758079765365e-05,0.0,0.0,4.324969291687012,0.0,0.0,0.0,0.2715019583702087,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447296231985,-866.1851806640625,304.15069580078125,0.5873808860778809,0.0601662993431091,0.055026140064001,293.1703186035156,297.1499938964844,293.1499938964844,0.0263915285468101,-1051.5216064453125,304.1514587402344,0.6184753179550171,0.0694774836301803,0.0667966604232788,293.173095703125,297.1499938964844,293.1499938964844,0.0359658785164356,-904.0750122070312,304.152099609375,0.6491209268569946,0.08102697879076,0.0574269816279411,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348132431507,-1469.7093505859375,304.151611328125,0.6917935609817505,0.0975545644760131,0.0933598354458808,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,282.30487060546875,293.31182861328125,291.1567077636719,1.0,0.161740630865097,1.0,1.0,0.9923837780952454,1.0,-0.6019682884216309,0.2621072828769684,0.3398610055446625,0.0882511660456657,0.0,0.0,0.1302453130483627,25.33864402770996,25.0,0.6184199452400208,-4164.50341796875,38.33715438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931173413991928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110554188489914,0.1110596507787704,-4.228147645335412e-06,0.0,9.450226207263768e-05,0.0,0.0,4.308786392211914,0.0,0.0,0.0,0.2714405655860901,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447296231985,-866.1851806640625,304.15069580078125,0.5873808860778809,0.0601662993431091,0.055026140064001,293.1703186035156,297.1499938964844,293.1499938964844,0.0263915285468101,-1051.5216064453125,304.1514587402344,0.6184753179550171,0.0694774836301803,0.0667966604232788,293.173095703125,297.1499938964844,293.1499938964844,0.0359658785164356,-904.0750122070312,304.152099609375,0.6491209268569946,0.08102697879076,0.0574269816279411,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348132431507,-1469.7093505859375,304.151611328125,0.6917935609817505,0.0975545644760131,0.0933598354458808,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452642440795898,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,282.30487060546875,293.31182861328125,291.1567077636719,1.0,0.161740630865097,1.0,1.0,0.9923837780952454,1.0,-0.6019682884216309,0.2621072828769684,0.3398610055446625,0.0882511660456657,0.0,0.0,0.1302453130483627,25.33864402770996,25.0,0.6184199452400208,-4164.50341796875,38.33715438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931173413991928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110554188489914,0.1110596507787704,-4.228147645335412e-06,0.0,9.450226207263768e-05,0.0,0.0,4.308786392211914,0.0,0.0,0.0,0.2714405655860901,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196869317442178,-864.9061279296875,304.15069580078125,0.5870680809020996,0.0600784122943878,0.0549456290900707,293.1698608398437,297.1499938964844,293.1499938964844,0.0262607522308826,-1048.99560546875,304.15142822265625,0.6180129647254944,0.0693105086684227,0.0666366219520568,293.1727294921875,297.1499938964844,293.1499938964844,0.0357749499380588,-901.6360473632812,304.1520690917969,0.648565948009491,0.0808084458112716,0.0572728887200355,293.1687927246094,297.1499938964844,293.1499938964844,0.0500983297824859,-1467.3297119140625,304.15155029296875,0.6914218664169312,0.0973987504839897,0.0932100564241409,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,282.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616612523794174,1.0,1.0,0.9922381043434144,1.0,-0.6013139486312866,0.2617993056774139,0.339514672756195,0.0881938859820365,0.0,0.0,0.1297725588083267,25.33025932312012,25.0,0.4820736646652221,-4160.10107421875,38.26004409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930977463722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108527332544326,0.1108569651842117,-4.22782886744244e-06,0.0,9.448237688047811e-05,0.0,0.0,4.300435543060303,0.0,0.0,0.0,0.2714088559150696,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196312926709651,-863.6729736328125,304.1506652832031,0.5867648720741272,0.0599934831261634,0.0548677928745746,293.1694030761719,297.1499938964844,293.1499938964844,0.0261328220367431,-1046.5230712890625,304.1513977050781,0.6175581216812134,0.069147303700447,0.0664801970124244,293.17236328125,297.1499938964844,293.1499938964844,0.0355874225497245,-899.2390747070312,304.15203857421875,0.6480191946029663,0.0805933326482772,0.0571212098002433,293.1683654785156,297.1499938964844,293.1499938964844,0.0499660074710845,-1465.024169921875,304.1515197753906,0.6910601854324341,0.0972474664449691,0.0930645987391471,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,282.303955078125,293.3119812011719,291.156982421875,1.0,0.1615838408470153,1.0,1.0,0.9920905232429504,1.0,-0.6006753444671631,0.2615003287792206,0.3391750156879425,0.0881346762180328,0.0,0.0,0.1292975544929504,25.32210350036621,25.0,0.3305450975894928,-4155.8291015625,38.18491363525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930664911866188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106484830379486,0.1106527149677276,-4.227505087328609e-06,0.0,9.445066098123787e-05,0.0,0.0,4.292019367218018,0.0,0.0,0.0,0.2713768184185028,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195263810455799,-861.3430786132812,304.1506042480469,0.5861870646476746,0.0598323829472065,0.054720040410757,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870404213666,-1041.75732421875,304.1513366699219,0.6166703701019287,0.0688318312168121,0.0661778301000595,293.171630859375,297.1499938964844,293.1499938964844,0.0352224335074424,-894.5692138671875,304.1519775390625,0.6469497084617615,0.0801731944084167,0.0568249523639678,293.16748046875,297.1499938964844,293.1499938964844,0.0497137308120727,-1460.634033203125,304.15142822265625,0.690366268157959,0.0969583168625831,0.092786431312561,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453437566757202,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,282.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614347547292709,1.0,1.0,0.9917954206466676,1.0,-0.5994441509246826,0.2609299719333648,0.3385141789913177,0.0880077108740806,0.0,0.0,0.1283583045005798,25.30641365051269,25.0,0.0015575625002384,-4147.71533203125,38.04039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929695889353752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428138256073,0.1102470383048057,-4.226852979627438e-06,0.0,9.43523191381246e-05,0.0,0.0,4.275302410125732,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195263810455799,-861.3430786132812,304.1506042480469,0.5861870646476746,0.0598323829472065,0.054720040410757,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870404213666,-1041.75732421875,304.1513366699219,0.6166703701019287,0.0688318312168121,0.0661778301000595,293.171630859375,297.1499938964844,293.1499938964844,0.0352224335074424,-894.5692138671875,304.1519775390625,0.6469497084617615,0.0801731944084167,0.0568249523639678,293.16748046875,297.1499938964844,293.1499938964844,0.0497137308120727,-1460.634033203125,304.15142822265625,0.690366268157959,0.0969583168625831,0.092786431312561,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453437566757202,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,282.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614347547292709,1.0,1.0,0.9917954206466676,1.0,-0.5994441509246826,0.2609299719333648,0.3385141789913177,0.0880077108740806,0.0,0.0,0.1283583045005798,25.30641365051269,25.0,0.0015575625002384,-4147.71533203125,38.04039001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929695889353752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428138256073,0.1102470383048057,-4.226852979627438e-06,0.0,9.43523191381246e-05,0.0,0.0,4.275302410125732,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194295942783355,-859.1888427734375,304.15057373046875,0.5856464505195618,0.0596825629472732,0.0545824766159057,293.167724609375,297.1499938964844,293.1499938964844,0.0256538670510053,-1037.2166748046875,304.1512756347656,0.615809977054596,0.0685300752520561,0.0658886060118675,293.1709289550781,297.1499938964844,293.1499938964844,0.0348702780902385,-890.0574951171875,304.1518859863281,0.6459110975265503,0.0797658786177635,0.0565377324819564,293.1666564941406,297.1499938964844,293.1499938964844,0.0494773834943771,-1456.5274658203125,304.1513366699219,0.6897106170654297,0.0966863855719566,0.0925246402621269,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.545378565788269,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,282.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612927913665771,1.0,1.0,0.9915002584457396,1.0,-0.5982715487480164,0.2603959143161773,0.337875634431839,0.0878671556711196,0.0,0.0,0.1274577528238296,25.29145240783692,25.0,-0.3317148983478546,-4140.21337890625,37.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928310751914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098515912890434,0.1098558157682418,-4.226213604852092e-06,0.0,9.421174036106096e-05,0.0,0.0,4.259178161621094,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194295942783355,-859.1888427734375,304.15057373046875,0.5856464505195618,0.0596825629472732,0.0545824766159057,293.167724609375,297.1499938964844,293.1499938964844,0.0256538670510053,-1037.2166748046875,304.1512756347656,0.615809977054596,0.0685300752520561,0.0658886060118675,293.1709289550781,297.1499938964844,293.1499938964844,0.0348702780902385,-890.0574951171875,304.1518859863281,0.6459110975265503,0.0797658786177635,0.0565377324819564,293.1666564941406,297.1499938964844,293.1499938964844,0.0494773834943771,-1456.5274658203125,304.1513366699219,0.6897106170654297,0.0966863855719566,0.0925246402621269,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.545378565788269,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,282.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612927913665771,1.0,1.0,0.9915002584457396,1.0,-0.5982715487480164,0.2603959143161773,0.337875634431839,0.0878671556711196,0.0,0.0,0.1274577528238296,25.29145240783692,25.0,-0.3317148983478546,-4140.21337890625,37.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928310751914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098515912890434,0.1098558157682418,-4.226213604852092e-06,0.0,9.421174036106096e-05,0.0,0.0,4.259178161621094,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193409118801355,-857.2113037109375,304.1505432128906,0.5851446986198425,0.0595441982150077,0.0544552393257617,293.1669311523437,297.1499938964844,293.1499938964844,0.0254329312592744,-1032.896728515625,304.1512145996094,0.6149773001670837,0.0682418569922447,0.0656123235821724,293.1702575683594,297.1499938964844,293.1499938964844,0.0345308668911457,-885.7030029296875,304.1518249511719,0.644903838634491,0.0793714448809623,0.0562595650553703,293.16583251953125,297.1499938964844,293.1499938964844,0.0492570586502552,-1452.705322265625,304.1512756347656,0.689094603061676,0.0964318811893463,0.0922793895006179,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,282.298095703125,293.3124694824219,291.1563415527344,1.0,0.161157801747322,1.0,1.0,0.9912038445472716,1.0,-0.5971577167510986,0.2598976492881775,0.3372600972652435,0.0877145305275917,0.0,0.0,0.1266244649887085,25.27714157104492,25.0,-0.6267267465591431,-4133.376953125,37.77286911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926567837595939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874069094657,0.1094916313886642,-4.22560742663336e-06,0.0,9.403485455550252e-05,0.0,0.0,4.24416446685791,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193409118801355,-857.2113037109375,304.1505432128906,0.5851446986198425,0.0595441982150077,0.0544552393257617,293.1669311523437,297.1499938964844,293.1499938964844,0.0254329312592744,-1032.896728515625,304.1512145996094,0.6149773001670837,0.0682418569922447,0.0656123235821724,293.1702575683594,297.1499938964844,293.1499938964844,0.0345308668911457,-885.7030029296875,304.1518249511719,0.644903838634491,0.0793714448809623,0.0562595650553703,293.16583251953125,297.1499938964844,293.1499938964844,0.0492570586502552,-1452.705322265625,304.1512756347656,0.689094603061676,0.0964318811893463,0.0922793895006179,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,282.298095703125,293.3124694824219,291.1563415527344,1.0,0.161157801747322,1.0,1.0,0.9912038445472716,1.0,-0.5971577167510986,0.2598976492881775,0.3372600972652435,0.0877145305275917,0.0,0.0,0.1266244649887085,25.27714157104492,25.0,-0.6267267465591431,-4133.376953125,37.77286911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926567837595939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874069094657,0.1094916313886642,-4.22560742663336e-06,0.0,9.403485455550252e-05,0.0,0.0,4.24416446685791,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
