time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.019260099157691,-855.406494140625,304.1504821777344,0.5846826434135437,0.0594172365963459,0.0543382689356803,293.1661682128906,297.1499938964844,293.1499938964844,0.0252235867083072,-1028.78662109375,304.1511535644531,0.6141722202301025,0.0679667368531227,0.0653485581278801,293.16961669921875,297.1499938964844,293.1499938964844,0.0342037491500377,-881.4996337890625,304.1517639160156,0.643928050994873,0.0789896696805954,0.0559902898967266,293.1650085449219,297.1499938964844,293.1499938964844,0.0490523613989353,-1449.159423828125,304.15118408203125,0.6885188221931458,0.0961946323513984,0.0920505076646804,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,282.2951965332031,293.3126220703125,291.1557312011719,1.0,0.161029502749443,1.0,1.0,0.9909073710441588,1.0,-0.5961016416549683,0.2594326138496399,0.3366690278053283,0.0875541865825653,0.0,0.0,0.1258782595396042,25.263391494750977,25.0,-0.8517860174179077,-4127.21240234375,37.649505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.09245615452528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091594025492668,0.1091636270284652,-4.225052634865278e-06,0.0,9.383124415762722e-05,0.0,0.0,4.230639934539795,0.0,0.0,0.0,0.2711418271064758,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.019260099157691,-855.406494140625,304.1504821777344,0.5846826434135437,0.0594172365963459,0.0543382689356803,293.1661682128906,297.1499938964844,293.1499938964844,0.0252235867083072,-1028.78662109375,304.1511535644531,0.6141722202301025,0.0679667368531227,0.0653485581278801,293.16961669921875,297.1499938964844,293.1499938964844,0.0342037491500377,-881.4996337890625,304.1517639160156,0.643928050994873,0.0789896696805954,0.0559902898967266,293.1650085449219,297.1499938964844,293.1499938964844,0.0490523613989353,-1449.159423828125,304.15118408203125,0.6885188221931458,0.0961946323513984,0.0920505076646804,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454408526420593,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,282.2951965332031,293.3126220703125,291.1557312011719,1.0,0.161029502749443,1.0,1.0,0.9909073710441588,1.0,-0.5961016416549683,0.2594326138496399,0.3366690278053283,0.0875541865825653,0.0,0.0,0.1258782595396042,25.263391494750977,25.0,-0.8517860174179077,-4127.21240234375,37.649505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.09245615452528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091594025492668,0.1091636270284652,-4.225052634865278e-06,0.0,9.383124415762722e-05,0.0,0.0,4.230639934539795,0.0,0.0,0.0,0.2711418271064758,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192226711660623,-854.5696411132812,304.1504821777344,0.5844674706459045,0.0593581795692443,0.0542837642133235,293.1658020019531,297.1499938964844,293.1499938964844,0.02512320689857,-1026.8099365234375,304.151123046875,0.613780677318573,0.0678341537714004,0.0652214139699935,293.1693115234375,297.1499938964844,293.1499938964844,0.0340448059141635,-879.4547119140625,304.1517333984375,0.6434524655342102,0.0788036435842514,0.0558590628206729,293.16461181640625,297.1499938964844,293.1499938964844,0.0489559508860111,-1447.4910888671875,304.1511535644531,0.6882469058036804,0.0960826724767685,0.0919423773884773,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454554557800293,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,282.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609678715467453,1.0,1.0,0.9907591342926024,1.0,-0.5955957770347595,0.2592118978500366,0.3363838493824005,0.0874732062220573,0.0,0.0,0.1255430579185485,25.256710052490234,25.0,-0.9317597150802612,-4124.38134765625,37.59041213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923491567373275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090113893151283,0.1090156137943267,-4.224798885843484e-06,0.0,9.372265049023554e-05,0.0,0.0,4.22453498840332,0.0,0.0,0.0,0.2711182832717895,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191870909184217,-853.7735595703125,304.15045166015625,0.584262490272522,0.0593019016087055,0.0542317666113376,293.1654357910156,297.1499938964844,293.1499938964844,0.0250254534184932,-1024.880859375,304.151123046875,0.6133959889411926,0.0677046701312065,0.0650972127914428,293.16900634765625,297.1499938964844,293.1499938964844,0.033888716250658,-877.4446411132812,304.1517028808594,0.6429846882820129,0.0786206573247909,0.0557299703359603,293.16424560546875,297.1499938964844,293.1499938964844,0.0488632172346115,-1445.8873291015625,304.1510925292969,0.6879851222038269,0.0959748923778534,0.0918382257223129,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,282.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609077900648117,1.0,1.0,0.9906102418899536,1.0,-0.5951037406921387,0.258998155593872,0.336105614900589,0.0873927325010299,0.0,0.0,0.1252327710390091,25.250139236450195,25.0,-0.990160584449768,-4121.70263671875,37.53293228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922398120164871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088740080595016,0.1088782325387001,-4.224561507726321e-06,0.0,9.3611677584704e-05,0.0,0.0,4.218868255615234,0.0,0.0,0.0,0.271096408367157,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214811056852,-852.3038940429688,304.1504211425781,0.5838841795921326,0.0591978840529918,0.0541354380548,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377360403537,-1021.1651611328124,304.15106201171875,0.6126484274864197,0.0674550533294677,0.0648577213287353,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850454866886,-873.5283813476562,304.1516418457031,0.642073392868042,0.0782639607787132,0.0554782785475254,293.1634521484375,297.1499938964844,293.1499938964844,0.0486888103187084,-1442.8734130859375,304.1510314941406,0.6874933242797852,0.0957721248269081,0.0916420295834541,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,282.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607923060655594,1.0,1.0,0.9903125166893004,1.0,-0.5941619873046875,0.2585900425910949,0.3355719149112701,0.0872370898723602,0.0,0.0,0.1246884986758232,25.2373046875,25.0,-1.0460081100463867,-4116.775390625,37.42280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.092019535601139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086320355534553,0.1086362600326538,-4.224138592689997e-06,0.0,9.338813106296584e-05,0.0,0.0,4.208884716033936,0.0,0.0,0.0,0.2710577845573425,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214811056852,-852.3038940429688,304.1504211425781,0.5838841795921326,0.0591978840529918,0.0541354380548,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377360403537,-1021.1651611328124,304.15106201171875,0.6126484274864197,0.0674550533294677,0.0648577213287353,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850454866886,-873.5283813476562,304.1516418457031,0.642073392868042,0.0782639607787132,0.0554782785475254,293.1634521484375,297.1499938964844,293.1499938964844,0.0486888103187084,-1442.8734130859375,304.1510314941406,0.6874933242797852,0.0957721248269081,0.0916420295834541,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,282.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607923060655594,1.0,1.0,0.9903125166893004,1.0,-0.5941619873046875,0.2585900425910949,0.3355719149112701,0.0872370898723602,0.0,0.0,0.1246884986758232,25.2373046875,25.0,-1.0460081100463867,-4116.775390625,37.42280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.092019535601139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086320355534553,0.1086362600326538,-4.224138592689997e-06,0.0,9.338813106296584e-05,0.0,0.0,4.208884716033936,0.0,0.0,0.0,0.2710577845573425,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631542354822,-850.9954223632812,304.1503601074219,0.5835492014884949,0.0591052733361721,0.0540493614971637,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600694954395,-1017.6337890625,304.1510009765625,0.6119306683540344,0.0672177821397781,0.0646299645304679,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924984395504,-869.7477416992188,304.1515808105469,0.6411948800086975,0.0779196098446846,0.0552352257072925,293.1626892089844,297.1499938964844,293.1499938964844,0.0485289394855499,-1440.1131591796875,304.15093994140625,0.687044620513916,0.0955863893032074,0.091461956501007,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,282.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829166412353,1.0,1.0,0.9900147914886476,1.0,-0.5932762622833252,0.2582051157951355,0.3350711166858673,0.0870943814516067,0.0,0.0,0.1242427378892898,25.22483253479004,25.0,-1.030017375946045,-4112.36669921875,37.319034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918054729700088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108432725071907,0.1084369495511055,-4.223784799251007e-06,0.0,9.317088552052156e-05,0.0,0.0,4.200658798217773,0.0,0.0,0.0,0.2710258662700653,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631542354822,-850.9954223632812,304.1503601074219,0.5835492014884949,0.0591052733361721,0.0540493614971637,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600694954395,-1017.6337890625,304.1510009765625,0.6119306683540344,0.0672177821397781,0.0646299645304679,293.16778564453125,297.1499938964844,293.1499938964844,0.0332924984395504,-869.7477416992188,304.1515808105469,0.6411948800086975,0.0779196098446846,0.0552352257072925,293.1626892089844,297.1499938964844,293.1499938964844,0.0485289394855499,-1440.1131591796875,304.15093994140625,0.687044620513916,0.0955863893032074,0.091461956501007,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,282.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829166412353,1.0,1.0,0.9900147914886476,1.0,-0.5932762622833252,0.2582051157951355,0.3350711166858673,0.0870943814516067,0.0,0.0,0.1242427378892898,25.22483253479004,25.0,-1.030017375946045,-4112.36669921875,37.319034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918054729700088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108432725071907,0.1084369495511055,-4.223784799251007e-06,0.0,9.317088552052156e-05,0.0,0.0,4.200658798217773,0.0,0.0,0.0,0.2710258662700653,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118737518787,-849.8434448242188,304.1503295898437,0.5832575559616089,0.0590238459408283,0.0539733506739139,293.1634521484375,297.1499938964844,293.1499938964844,0.0244920030236244,-1014.2794189453124,304.15093994140625,0.611242949962616,0.0669925436377525,0.0644135996699333,293.1672058105469,297.1499938964844,293.1499938964844,0.0330106616020202,-866.0974731445312,304.1515197753906,0.6403486132621765,0.077587254345417,0.0550005920231342,293.1619567871094,297.1499938964844,293.1499938964844,0.0483831875026226,-1437.5986328125,304.15087890625,0.6866388320922852,0.0954173579812049,0.0912977010011673,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,282.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793833732605,1.0,1.0,0.9897161722183228,1.0,-0.5924453139305115,0.2578413486480713,0.3346039652824402,0.0869676545262336,0.0,0.0,0.123887613415718,25.212671279907227,25.0,-0.9963890314102172,-4108.44677734375,37.22139358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916061922907829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082726493477821,0.1082768738269805,-4.223496489430545e-06,0.0,9.29686357267201e-05,0.0,0.0,4.19404935836792,0.0,0.0,0.0,0.2710001468658447,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118737518787,-849.8434448242188,304.1503295898437,0.5832575559616089,0.0590238459408283,0.0539733506739139,293.1634521484375,297.1499938964844,293.1499938964844,0.0244920030236244,-1014.2794189453124,304.15093994140625,0.611242949962616,0.0669925436377525,0.0644135996699333,293.1672058105469,297.1499938964844,293.1499938964844,0.0330106616020202,-866.0974731445312,304.1515197753906,0.6403486132621765,0.077587254345417,0.0550005920231342,293.1619567871094,297.1499938964844,293.1499938964844,0.0483831875026226,-1437.5986328125,304.15087890625,0.6866388320922852,0.0954173579812049,0.0912977010011673,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,282.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793833732605,1.0,1.0,0.9897161722183228,1.0,-0.5924453139305115,0.2578413486480713,0.3346039652824402,0.0869676545262336,0.0,0.0,0.123887613415718,25.212671279907227,25.0,-0.9963890314102172,-4108.44677734375,37.22139358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916061922907829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082726493477821,0.1082768738269805,-4.223496489430545e-06,0.0,9.29686357267201e-05,0.0,0.0,4.19404935836792,0.0,0.0,0.0,0.2710001468658447,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676191657781,-848.8492431640625,304.1502990722656,0.583008885383606,0.0589533597230911,0.0539072565734386,293.1628112792969,297.1499938964844,293.1499938964844,0.0243335347622632,-1011.1049194335938,304.1509094238281,0.6105873584747314,0.0667791813611984,0.0642085522413253,293.1666564941406,297.1499938964844,293.1499938964844,0.0327394269406795,-862.5772705078125,304.1514587402344,0.6395336985588074,0.077266439795494,0.0547741279006004,293.16119384765625,297.1499938964844,293.1499938964844,0.0482518747448921,-1435.3355712890625,304.1508178710937,0.6862761974334717,0.0952649861574173,0.0911492556333541,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,282.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604816168546676,1.0,1.0,0.989417552947998,1.0,-0.5916686058044434,0.2574987113475799,0.3341698944568634,0.0868562161922454,0.0,0.0,0.1236281245946884,25.200803756713867,25.0,-1.030179500579834,-4105.06640625,37.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914289429783821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081521362066268,0.1081563606858253,-4.2232700252498034e-06,0.0,9.278875950258224e-05,0.0,0.0,4.189065456390381,0.0,0.0,0.0,0.2709806561470032,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189676191657781,-848.8492431640625,304.1502990722656,0.583008885383606,0.0589533597230911,0.0539072565734386,293.1628112792969,297.1499938964844,293.1499938964844,0.0243335347622632,-1011.1049194335938,304.1509094238281,0.6105873584747314,0.0667791813611984,0.0642085522413253,293.1666564941406,297.1499938964844,293.1499938964844,0.0327394269406795,-862.5772705078125,304.1514587402344,0.6395336985588074,0.077266439795494,0.0547741279006004,293.16119384765625,297.1499938964844,293.1499938964844,0.0482518747448921,-1435.3355712890625,304.1508178710937,0.6862761974334717,0.0952649861574173,0.0911492556333541,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,282.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604816168546676,1.0,1.0,0.989417552947998,1.0,-0.5916686058044434,0.2574987113475799,0.3341698944568634,0.0868562161922454,0.0,0.0,0.1236281245946884,25.200803756713867,25.0,-1.030179500579834,-4105.06640625,37.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914289429783821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081521362066268,0.1081563606858253,-4.2232700252498034e-06,0.0,9.278875950258224e-05,0.0,0.0,4.189065456390381,0.0,0.0,0.0,0.2709806561470032,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189481172710657,-848.4115600585938,304.1502685546875,0.5829005241394043,0.0589221864938735,0.0538778975605964,293.1625061035156,297.1499938964844,293.1499938964844,0.0242578946053981,-1009.5857543945312,304.15087890625,0.6102727055549622,0.0666769221425056,0.0641102567315101,293.1663513183594,297.1499938964844,293.1499938964844,0.0326077379286289,-860.8656005859375,304.15142822265625,0.6391376852989197,0.0771102532744407,0.0546638891100883,293.1608581542969,297.1499938964844,293.1499938964844,0.0481917448341846,-1434.3004150390625,304.1507568359375,0.6861112117767334,0.0951950773596763,0.0910810083150863,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,282.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604349017143249,1.0,1.0,0.9892682433128356,1.0,-0.5913004875183105,0.2573351263999939,0.3339653611183166,0.0868065357208252,0.0,0.0,0.1235385686159133,25.19499015808105,25.0,-1.056150197982788,-4103.60888671875,37.086219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913506522774696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081084311008453,0.1081126555800437,-4.223182259011082e-06,0.0,9.270929876947775e-05,0.0,0.0,4.187252521514893,0.0,0.0,0.0,0.2709734737873077,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189302954822778,-848.0119018554688,304.1502685546875,0.5828024744987488,0.0588936135172843,0.0538509152829647,293.1622009277344,297.1499938964844,293.1499938964844,0.0241845361888408,-1008.1099853515624,304.1508483886719,0.6099666357040405,0.0665774941444397,0.0640146732330322,293.1661071777344,297.1499938964844,293.1499938964844,0.0324785374104976,-859.1844482421875,304.15142822265625,0.6387488842010498,0.0769567489624023,0.054555557668209,293.1604919433594,297.1499938964844,293.1499938964844,0.0481351837515831,-1433.327392578125,304.1507263183594,0.6859567761421204,0.0951292291283607,0.0910166427493095,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,282.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603895872831344,1.0,1.0,0.9891183972358704,1.0,-0.5909454226493835,0.2571764588356018,0.3337689340114593,0.0867609456181526,0.0,0.0,0.1234761327505111,25.18925666809082,25.0,-1.0739094018936155,-4102.3173828125,37.04411315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912800207734108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080761328339576,0.1080803573131561,-4.223112227919046e-06,0.0,9.263762331102043e-05,0.0,0.0,4.185907363891602,0.0,0.0,0.0,0.2709680497646332,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992619514465,-847.3167114257812,304.1502380371094,0.582635223865509,0.0588437840342521,0.0538035668432712,293.16162109375,297.1499938964844,293.1499938964844,0.0240440741181373,-1005.2769775390624,304.1507873535156,0.6093782782554626,0.0663865208625793,0.0638310387730598,293.1655578613281,297.1499938964844,293.1499938964844,0.032226912677288,-855.905029296875,304.1513671875,0.6379913091659546,0.0766572058200836,0.0543441586196422,293.1597595214844,297.1499938964844,293.1499938964844,0.0480319261550903,-1431.5523681640625,304.1506652832031,0.6856776475906372,0.095008946955204,0.0908987671136856,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,282.2676086425781,293.3137512207031,291.150634765625,1.0,0.160302922129631,1.0,1.0,0.9888187050819396,1.0,-0.5902715921401978,0.2568724751472473,0.3333991169929504,0.0866818577051162,0.0,0.0,0.123426429927349,25.17803382873535,25.0,-1.0711528062820437,-4100.21484375,36.96394729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911622121930122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080435886979103,0.1080478131771087,-4.223023097438272e-06,0.0,9.251805749954656e-05,0.0,0.0,4.184534549713135,0.0,0.0,0.0,0.2709622681140899,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992619514465,-847.3167114257812,304.1502380371094,0.582635223865509,0.0588437840342521,0.0538035668432712,293.16162109375,297.1499938964844,293.1499938964844,0.0240440741181373,-1005.2769775390624,304.1507873535156,0.6093782782554626,0.0663865208625793,0.0638310387730598,293.1655578613281,297.1499938964844,293.1499938964844,0.032226912677288,-855.905029296875,304.1513671875,0.6379913091659546,0.0766572058200836,0.0543441586196422,293.1597595214844,297.1499938964844,293.1499938964844,0.0480319261550903,-1431.5523681640625,304.1506652832031,0.6856776475906372,0.095008946955204,0.0908987671136856,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,282.2676086425781,293.3137512207031,291.150634765625,1.0,0.160302922129631,1.0,1.0,0.9888187050819396,1.0,-0.5902715921401978,0.2568724751472473,0.3333991169929504,0.0866818577051162,0.0,0.0,0.123426429927349,25.17803382873535,25.0,-1.0711528062820437,-4100.21484375,36.96394729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911622121930122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080435886979103,0.1080478131771087,-4.223023097438272e-06,0.0,9.251805749954656e-05,0.0,0.0,4.184534549713135,0.0,0.0,0.0,0.2709622681140899,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743062317371,-846.7588500976562,304.15020751953125,0.5825066566467285,0.0588037371635437,0.0537650771439075,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117629826068,-1002.5990600585938,304.1507568359375,0.6088219881057739,0.06620604544878,0.0636574327945709,293.1650390625,297.1499938964844,293.1499938964844,0.0319841057062149,-852.733154296875,304.1513061523437,0.6372601985931396,0.0763675570487976,0.0541397482156753,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417480528354,-1430.003662109375,304.1506042480469,0.6854383945465088,0.0949040129780769,0.0907955095171928,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,282.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215319871902,1.0,1.0,0.988519012928009,1.0,-0.5896462798118591,0.2565860152244568,0.3330602943897247,0.08661949634552,0.0,0.0,0.1234729513525962,25.167144775390625,25.0,-1.0071656703948977,-4098.76025390625,36.88918685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910782516002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080525889992713,0.1080568134784698,-4.223002179060131e-06,0.0,9.243284148396924e-05,0.0,0.0,4.184869289398193,0.0,0.0,0.0,0.2709629833698272,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743062317371,-846.7588500976562,304.15020751953125,0.5825066566467285,0.0588037371635437,0.0537650771439075,293.1610717773437,297.1499938964844,293.1499938964844,0.0239117629826068,-1002.5990600585938,304.1507568359375,0.6088219881057739,0.06620604544878,0.0636574327945709,293.1650390625,297.1499938964844,293.1499938964844,0.0319841057062149,-852.733154296875,304.1513061523437,0.6372601985931396,0.0763675570487976,0.0541397482156753,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417480528354,-1430.003662109375,304.1506042480469,0.6854383945465088,0.0949040129780769,0.0907955095171928,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,282.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215319871902,1.0,1.0,0.988519012928009,1.0,-0.5896462798118591,0.2565860152244568,0.3330602943897247,0.08661949634552,0.0,0.0,0.1234729513525962,25.167144775390625,25.0,-1.0071656703948977,-4098.76025390625,36.88918685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910782516002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080525889992713,0.1080568134784698,-4.223002179060131e-06,0.0,9.243284148396924e-05,0.0,0.0,4.184869289398193,0.0,0.0,0.0,0.2709629833698272,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551731407642,-846.3322143554688,304.150146484375,0.5824158787727356,0.058773249387741,0.0537352375686168,293.1605224609375,297.1499938964844,293.1499938964844,0.0237872153520584,-1000.0691528320312,304.15069580078125,0.6082974076271057,0.0660358369350433,0.0634936094284057,293.16455078125,297.1499938964844,293.1499938964844,0.03174963966012,-849.66259765625,304.1512756347656,0.6365546584129333,0.0760874971747398,0.0539420992136001,293.15838623046875,297.1499938964844,293.1499938964844,0.0478641912341117,-1428.6724853515625,304.1505126953125,0.6852385401725769,0.0948141440749168,0.0907065942883491,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,282.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453274488449,1.0,1.0,0.9882184267044068,1.0,-0.5890684127807617,0.2563163638114929,0.3327520787715912,0.0865742266178131,0.0,0.0,0.1236031204462051,25.156587600708008,25.0,-0.8876639604568481,-4097.92041015625,36.8196907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.091028943657875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108098417520523,0.1081026419997215,-4.223044015816413e-06,0.0,9.23828047234565e-05,0.0,0.0,4.186721324920654,0.0,0.0,0.0,0.2709695696830749,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551731407642,-846.3322143554688,304.150146484375,0.5824158787727356,0.058773249387741,0.0537352375686168,293.1605224609375,297.1499938964844,293.1499938964844,0.0237872153520584,-1000.0691528320312,304.15069580078125,0.6082974076271057,0.0660358369350433,0.0634936094284057,293.16455078125,297.1499938964844,293.1499938964844,0.03174963966012,-849.66259765625,304.1512756347656,0.6365546584129333,0.0760874971747398,0.0539420992136001,293.15838623046875,297.1499938964844,293.1499938964844,0.0478641912341117,-1428.6724853515625,304.1505126953125,0.6852385401725769,0.0948141440749168,0.0907065942883491,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,282.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453274488449,1.0,1.0,0.9882184267044068,1.0,-0.5890684127807617,0.2563163638114929,0.3327520787715912,0.0865742266178131,0.0,0.0,0.1236031204462051,25.156587600708008,25.0,-0.8876639604568481,-4097.92041015625,36.8196907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.091028943657875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108098417520523,0.1081026419997215,-4.223044015816413e-06,0.0,9.23828047234565e-05,0.0,0.0,4.186721324920654,0.0,0.0,0.0,0.2709695696830749,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.018841603770852,-846.03076171875,304.1501159667969,0.5823618769645691,0.0587520115077495,0.0537137649953365,293.1600036621094,297.1499938964844,293.1499938964844,0.0236700680106878,-997.6809692382812,304.1506652832031,0.607804000377655,0.0658756345510482,0.0633392855525016,293.1640625,297.1499938964844,293.1499938964844,0.0315230675041675,-846.6876220703125,304.1512145996094,0.6358737349510193,0.0758166760206222,0.053750954568386,293.15771484375,297.1499938964844,293.1499938964844,0.0477987490594387,-1427.5499267578125,304.15045166015625,0.6850771307945251,0.094738945364952,0.0906316339969635,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,282.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741147994995,1.0,1.0,0.9879178404808044,1.0,-0.5885365009307861,0.2560627162456512,0.3324738144874573,0.0865461751818656,0.0,0.0,0.1238005012273788,25.146345138549805,25.0,-0.7348423004150391,-4097.634765625,36.75527191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910129323601722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744059920311,0.1081786230206489,-4.223139512760099e-06,0.0,9.236655751010404e-05,0.0,0.0,4.189817428588867,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018841603770852,-846.03076171875,304.1501159667969,0.5823618769645691,0.0587520115077495,0.0537137649953365,293.1600036621094,297.1499938964844,293.1499938964844,0.0236700680106878,-997.6809692382812,304.1506652832031,0.607804000377655,0.0658756345510482,0.0633392855525016,293.1640625,297.1499938964844,293.1499938964844,0.0315230675041675,-846.6876220703125,304.1512145996094,0.6358737349510193,0.0758166760206222,0.053750954568386,293.15771484375,297.1499938964844,293.1499938964844,0.0477987490594387,-1427.5499267578125,304.15045166015625,0.6850771307945251,0.094738945364952,0.0906316339969635,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,282.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741147994995,1.0,1.0,0.9879178404808044,1.0,-0.5885365009307861,0.2560627162456512,0.3324738144874573,0.0865461751818656,0.0,0.0,0.1238005012273788,25.146345138549805,25.0,-0.7348423004150391,-4097.634765625,36.75527191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910129323601722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081744059920311,0.1081786230206489,-4.223139512760099e-06,0.0,9.236655751010404e-05,0.0,0.0,4.189817428588867,0.0,0.0,0.0,0.2709809839725494,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188369173556566,-845.9273071289062,304.1501159667969,0.5823489427566528,0.0587449222803115,0.0537062063813209,293.1597595214844,297.1499938964844,293.1499938964844,0.0236142929643392,-996.540771484375,304.150634765625,0.6075694561004639,0.0657993629574775,0.0632657557725906,293.1638488769531,297.1499938964844,293.1499938964844,0.0314127393066883,-845.236083984375,304.1512145996094,0.635542631149292,0.0756847709417343,0.0536578446626663,293.1573791503906,297.1499938964844,293.1499938964844,0.0477706231176853,-1427.067626953125,304.1504211425781,0.685011088848114,0.0947069376707077,0.0905994549393653,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,282.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600403934717178,1.0,1.0,0.9877675175666808,1.0,-0.5882880687713623,0.2559419572353363,0.332346111536026,0.0865387544035911,0.0,0.0,0.1239199489355087,25.141338348388672,25.0,-0.6534550189971924,-4097.685546875,36.72498321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910170078277587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082218587398529,0.1082260832190513,-4.223204996378627e-06,0.0,9.237069025402889e-05,0.0,0.0,4.191756248474121,0.0,0.0,0.0,0.2709881961345672,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188335180282592,-845.852783203125,304.15008544921875,0.5823445916175842,0.0587399676442146,0.0537005998194217,293.15948486328125,297.1499938964844,293.1499938964844,0.023560244590044,-995.4339599609376,304.150634765625,0.6073424220085144,0.0657254680991172,0.0631944760680198,293.1636047363281,297.1499938964844,293.1499938964844,0.0313042290508747,-843.806640625,304.15118408203125,0.6352172493934631,0.0755550116300582,0.0535662434995174,293.15704345703125,297.1499938964844,293.1499938964844,0.0477453246712684,-1426.6337890625,304.150390625,0.6849541068077087,0.0946783572435379,0.0905705541372299,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,282.2448425292969,293.3144836425781,291.1482849121094,1.0,0.160007819533348,1.0,1.0,0.9876168966293336,1.0,-0.588050365447998,0.2558248341083526,0.332225501537323,0.0865356028079986,0.0,0.0,0.1240497902035713,25.13640022277832,25.0,-0.5724362730979919,-4097.8486328125,36.69586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.091028019785881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082741320133209,0.1082783564925193,-4.22327866544947e-06,0.0,9.238187340088189e-05,0.0,0.0,4.193894386291504,0.0,0.0,0.0,0.2709962129592895,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307240605354,-845.794189453125,304.15008544921875,0.5823628306388855,0.0587368085980415,0.0536954402923584,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575849026441,-993.3262329101562,304.1506042480469,0.6069126129150391,0.0655852034687995,0.0630590319633483,293.16314697265625,297.1499938964844,293.1499938964844,0.0310928765684366,-841.0167846679688,304.1511535644531,0.6345844864845276,0.0753022506833076,0.0533877648413181,293.1564025878906,297.1499938964844,293.1499938964844,0.0477035567164421,-1425.9180908203125,304.1503295898437,0.6848685145378113,0.094631940126419,0.0905229225754737,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,282.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462777376175,1.0,1.0,0.9873156547546388,1.0,-0.5876085758209229,0.2556020319461822,0.3320065438747406,0.0865424573421478,0.0,0.0,0.124335266649723,25.1267147064209,25.0,-0.4211746752262115,-4098.4970703125,36.64130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910697430372238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083907783031463,0.1083950027823448,-4.2234501052007545e-06,0.0,9.242421219823882e-05,0.0,0.0,4.198672294616699,0.0,0.0,0.0,0.2710141837596893,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307240605354,-845.794189453125,304.15008544921875,0.5823628306388855,0.0587368085980415,0.0536954402923584,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575849026441,-993.3262329101562,304.1506042480469,0.6069126129150391,0.0655852034687995,0.0630590319633483,293.16314697265625,297.1499938964844,293.1499938964844,0.0310928765684366,-841.0167846679688,304.1511535644531,0.6345844864845276,0.0753022506833076,0.0533877648413181,293.1564025878906,297.1499938964844,293.1499938964844,0.0477035567164421,-1425.9180908203125,304.1503295898437,0.6848685145378113,0.094631940126419,0.0905229225754737,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,282.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462777376175,1.0,1.0,0.9873156547546388,1.0,-0.5876085758209229,0.2556020319461822,0.3320065438747406,0.0865424573421478,0.0,0.0,0.124335266649723,25.1267147064209,25.0,-0.4211746752262115,-4098.4970703125,36.64130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910697430372238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083907783031463,0.1083950027823448,-4.2234501052007545e-06,0.0,9.242421219823882e-05,0.0,0.0,4.198672294616699,0.0,0.0,0.0,0.2710141837596893,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330207020044,-845.8505859375,304.1500549316406,0.5824153423309326,0.058742169290781,0.0536979474127292,293.1585388183594,297.1499938964844,293.1499938964844,0.0233618933707475,-991.3552856445312,304.1505432128906,0.6065141558647156,0.0654546171426773,0.0629326999187469,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887641876935,-838.3154907226562,304.1510925292969,0.6339746713638306,0.075058065354824,0.0532152727246284,293.15576171875,297.1499938964844,293.1499938964844,0.0476730056107044,-1425.395263671875,304.1502685546875,0.6848190426826477,0.0945990830659866,0.0904881432652473,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776354789734,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,282.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892211914062,1.0,1.0,0.9870144128799438,1.0,-0.5872094631195068,0.2553935647010803,0.3318159282207489,0.0865664854645729,0.0,0.0,0.1246451064944267,25.11724853515625,25.0,-0.2927240431308746,-4099.5234375,36.59133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911329239606857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190400481224,0.1085232645273208,-4.223644282319583e-06,0.0,9.2488327936735e-05,0.0,0.0,4.203932285308838,0.0,0.0,0.0,0.2710340619087219,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330207020044,-845.8505859375,304.1500549316406,0.5824153423309326,0.058742169290781,0.0536979474127292,293.1585388183594,297.1499938964844,293.1499938964844,0.0233618933707475,-991.3552856445312,304.1505432128906,0.6065141558647156,0.0654546171426773,0.0629326999187469,293.1627197265625,297.1499938964844,293.1499938964844,0.0308887641876935,-838.3154907226562,304.1510925292969,0.6339746713638306,0.075058065354824,0.0532152727246284,293.15576171875,297.1499938964844,293.1499938964844,0.0476730056107044,-1425.395263671875,304.1502685546875,0.6848190426826477,0.0945990830659866,0.0904881432652473,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776354789734,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,282.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892211914062,1.0,1.0,0.9870144128799438,1.0,-0.5872094631195068,0.2553935647010803,0.3318159282207489,0.0865664854645729,0.0,0.0,0.1246451064944267,25.11724853515625,25.0,-0.2927240431308746,-4099.5234375,36.59133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911329239606857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190400481224,0.1085232645273208,-4.223644282319583e-06,0.0,9.2488327936735e-05,0.0,0.0,4.203932285308838,0.0,0.0,0.0,0.2710340619087219,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406165689229,-846.0270385742188,304.1500244140625,0.5825034976005554,0.0587563328444957,0.0537083782255649,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736058533191,-989.5313720703124,304.1505126953125,0.6061496138572693,0.0653343424201011,0.0628160536289215,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922476738691,-835.708251953125,304.15106201171875,0.6333890557289124,0.0748228728771209,0.0530490465462207,293.1551513671875,297.1499938964844,293.1499938964844,0.0476541481912136,-1425.07373046875,304.15020751953125,0.6848070621490479,0.0945802479982376,0.0904666557908058,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,282.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.9867123961448668,1.0,-0.5868549346923828,0.2552001774311065,0.3316547572612762,0.0866080969572067,0.0,0.0,0.1249715164303779,25.107969284057617,25.0,-0.1926586627960205,-4100.90625,36.54611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134796380996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086553856730461,0.1086596101522445,-4.2238548303430434e-06,0.0,9.257008787244558e-05,0.0,0.0,4.209528923034668,0.0,0.0,0.0,0.2710553109645843,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188406165689229,-846.0270385742188,304.1500244140625,0.5825034976005554,0.0587563328444957,0.0537083782255649,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736058533191,-989.5313720703124,304.1505126953125,0.6061496138572693,0.0653343424201011,0.0628160536289215,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922476738691,-835.708251953125,304.15106201171875,0.6333890557289124,0.0748228728771209,0.0530490465462207,293.1551513671875,297.1499938964844,293.1499938964844,0.0476541481912136,-1425.07373046875,304.15020751953125,0.6848070621490479,0.0945802479982376,0.0904666557908058,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,282.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.9867123961448668,1.0,-0.5868549346923828,0.2552001774311065,0.3316547572612762,0.0866080969572067,0.0,0.0,0.1249715164303779,25.107969284057617,25.0,-0.1926586627960205,-4100.90625,36.54611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912134796380996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086553856730461,0.1086596101522445,-4.2238548303430434e-06,0.0,9.257008787244558e-05,0.0,0.0,4.209528923034668,0.0,0.0,0.0,0.2710553109645843,4.0,0.0,1.0
