time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536718487739,-846.327392578125,304.1499938964844,0.5826282501220703,0.0587795004248619,0.053726889193058,293.1575927734375,297.1499938964844,293.1499938964844,0.0231931544840335,-987.8648071289062,304.1504821777344,0.6058216094970703,0.0652250051498413,0.0627096742391586,293.161865234375,297.1499938964844,293.1499938964844,0.0305036716163158,-833.2001342773438,304.1510314941406,0.6328288316726685,0.07459706813097,0.0528893433511257,293.1545104980469,297.1499938964844,293.1499938964844,0.0476473234593868,-1424.959716796875,304.150146484375,0.6848336458206177,0.0945757329463958,0.0904587134718895,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,282.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889065742492,1.0,1.0,0.98641037940979,1.0,-0.5865464210510254,0.2550225257873535,0.3315238654613495,0.0866675376892089,0.0,0.0,0.1253082901239395,25.098833084106445,25.0,-0.1219269186258316,-4102.62451171875,36.50572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913064032793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087969318032264,0.1088011562824249,-4.224076292302925e-06,0.0,9.2664391559083e-05,0.0,0.0,4.215342044830322,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536718487739,-846.327392578125,304.1499938964844,0.5826282501220703,0.0587795004248619,0.053726889193058,293.1575927734375,297.1499938964844,293.1499938964844,0.0231931544840335,-987.8648071289062,304.1504821777344,0.6058216094970703,0.0652250051498413,0.0627096742391586,293.161865234375,297.1499938964844,293.1499938964844,0.0305036716163158,-833.2001342773438,304.1510314941406,0.6328288316726685,0.07459706813097,0.0528893433511257,293.1545104980469,297.1499938964844,293.1499938964844,0.0476473234593868,-1424.959716796875,304.150146484375,0.6848336458206177,0.0945757329463958,0.0904587134718895,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,282.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889065742492,1.0,1.0,0.98641037940979,1.0,-0.5865464210510254,0.2550225257873535,0.3315238654613495,0.0866675376892089,0.0,0.0,0.1253082901239395,25.098833084106445,25.0,-0.1219269186258316,-4102.62451171875,36.50572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913064032793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087969318032264,0.1088011562824249,-4.224076292302925e-06,0.0,9.2664391559083e-05,0.0,0.0,4.215342044830322,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188622176647186,-846.5233764648438,304.14996337890625,0.5827040672302246,0.058794405311346,0.0537391155958175,293.1573791503906,297.1499938964844,293.1499938964844,0.0231558829545974,-987.0913696289062,304.15045166015625,0.6056715250015259,0.0651744678616523,0.0626603439450264,293.1616516113281,297.1499938964844,293.1499938964844,0.0304123573005199,-831.9835205078125,304.1510009765625,0.632558286190033,0.0744876787066459,0.052811924368143,293.1542358398437,297.1499938964844,293.1499938964844,0.0476483404636383,-1424.9791259765625,304.1501159667969,0.6848611831665039,0.0945787131786346,0.0904596894979476,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,282.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597666591405868,1.0,1.0,0.9862593412399292,1.0,-0.5864091515541077,0.2549394965171814,0.3314696550369262,0.0867039263248443,0.0,0.0,0.1254792660474777,25.09430313110352,25.0,-0.0969100669026374,-4103.59912109375,36.48730850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913559198379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088690161705017,0.1088732331991195,-4.224189979140647e-06,0.0,9.271463932236657e-05,0.0,0.0,4.21830415725708,0.0,0.0,0.0,0.2710886597633362,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188720375299453,-846.7483520507812,304.14996337890625,0.5827884674072266,0.0588113665580749,0.053753200918436,293.1571350097656,297.1499938964844,293.1499938964844,0.0231205150485038,-986.3566284179688,304.15045166015625,0.6055305004119873,0.0651265904307365,0.0626135095953941,293.1614685058594,297.1499938964844,293.1499938964844,0.0303229447454214,-830.7908935546875,304.1509704589844,0.6322938799858093,0.074380524456501,0.0527360588312149,293.1539306640625,297.1499938964844,293.1499938964844,0.0476521402597427,-1425.0467529296875,304.15008544921875,0.6848976016044617,0.0945849567651748,0.0904637649655342,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,282.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597454845905304,1.0,1.0,0.9861082434654236,1.0,-0.5862826704978943,0.2548601627349853,0.3314225375652313,0.0867444649338722,0.0,0.0,0.1256515234708786,25.08979034423828,25.0,-0.0779087245464325,-4104.64306640625,36.470001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914066582918167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089417338371276,0.1089459583163261,-4.22430457547307e-06,0.0,9.276613855035976e-05,0.0,0.0,4.221292495727539,0.0,0.0,0.0,0.2711000442504883,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.01889562420547,-847.287841796875,304.1499328613281,0.5829834938049316,0.0588517189025878,0.0537871085107326,293.1566772460937,297.1499938964844,293.1499938964844,0.0230558086186647,-985.010498046875,304.150390625,0.6052772402763367,0.0650392919778823,0.0625277161598205,293.1610412597656,297.1499938964844,293.1499938964844,0.0301501136273145,-828.4818725585938,304.15093994140625,0.6317843198776245,0.0741732865571975,0.0525892041623592,293.1533203125,297.1499938964844,293.1499938964844,0.047668345272541,-1425.3306884765625,304.1500244140625,0.6849980354309082,0.0946075394749641,0.0904814377427101,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,282.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063392400741,1.0,1.0,0.9858060479164124,1.0,-0.5860633254051208,0.2547129094600677,0.3313504159450531,0.0868386477231979,0.0,0.0,0.1259996592998504,25.080793380737305,25.0,-0.0562987178564071,-4106.93701171875,36.43882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915101468563079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090889126062393,0.1090931370854377,-4.224537406116724e-06,0.0,9.28711669985205e-05,0.0,0.0,4.227342128753662,0.0,0.0,0.0,0.2711230814456939,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.01889562420547,-847.287841796875,304.1499328613281,0.5829834938049316,0.0588517189025878,0.0537871085107326,293.1566772460937,297.1499938964844,293.1499938964844,0.0230558086186647,-985.010498046875,304.150390625,0.6052772402763367,0.0650392919778823,0.0625277161598205,293.1610412597656,297.1499938964844,293.1499938964844,0.0301501136273145,-828.4818725585938,304.15093994140625,0.6317843198776245,0.0741732865571975,0.0525892041623592,293.1533203125,297.1499938964844,293.1499938964844,0.047668345272541,-1425.3306884765625,304.1500244140625,0.6849980354309082,0.0946075394749641,0.0904814377427101,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,282.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063392400741,1.0,1.0,0.9858060479164124,1.0,-0.5860633254051208,0.2547129094600677,0.3313504159450531,0.0868386477231979,0.0,0.0,0.1259996592998504,25.080793380737305,25.0,-0.0562987178564071,-4106.93701171875,36.43882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915101468563079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090889126062393,0.1090931370854377,-4.224537406116724e-06,0.0,9.28711669985205e-05,0.0,0.0,4.227342128753662,0.0,0.0,0.0,0.2711230814456939,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244970679283,-847.947265625,304.14990234375,0.5832136869430542,0.0589006170630455,0.0538286566734313,293.1562194824219,297.1499938964844,293.1499938964844,0.0229993537068367,-983.8341674804688,304.1503601074219,0.6050639748573303,0.0649636015295982,0.0624527409672737,293.16064453125,297.1499938964844,293.1499938964844,0.0299854334443807,-826.277099609375,304.1509094238281,0.6313014030456543,0.0739756971597671,0.052448995411396,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959683001041,-1425.8121337890625,304.1499938964844,0.6851352453231812,0.0946434587240219,0.0905116870999336,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,282.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714556217193,1.0,1.0,0.9855038523674012,1.0,-0.5858890414237976,0.2545811831951141,0.3313078880310058,0.0869500935077667,0.0,0.0,0.1263528615236282,25.07179450988769,25.0,-0.0528553761541843,-4109.4921875,36.412227630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916140079498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092383936047554,0.1092426180839538,-4.224773874739185e-06,0.0,9.297657379647716e-05,0.0,0.0,4.233488082885742,0.0,0.0,0.0,0.2711464762687683,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244970679283,-847.947265625,304.14990234375,0.5832136869430542,0.0589006170630455,0.0538286566734313,293.1562194824219,297.1499938964844,293.1499938964844,0.0229993537068367,-983.8341674804688,304.1503601074219,0.6050639748573303,0.0649636015295982,0.0624527409672737,293.16064453125,297.1499938964844,293.1499938964844,0.0299854334443807,-826.277099609375,304.1509094238281,0.6313014030456543,0.0739756971597671,0.052448995411396,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959683001041,-1425.8121337890625,304.1499938964844,0.6851352453231812,0.0946434587240219,0.0905116870999336,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461043119430542,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,282.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714556217193,1.0,1.0,0.9855038523674012,1.0,-0.5858890414237976,0.2545811831951141,0.3313078880310058,0.0869500935077667,0.0,0.0,0.1263528615236282,25.07179450988769,25.0,-0.0528553761541843,-4109.4921875,36.412227630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916140079498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092383936047554,0.1092426180839538,-4.224773874739185e-06,0.0,9.297657379647716e-05,0.0,0.0,4.233488082885742,0.0,0.0,0.0,0.2711464762687683,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189592968672513,-848.740966796875,304.1498718261719,0.5834831595420837,0.058959025889635,0.0538786947727203,293.15576171875,297.1499938964844,293.1499938964844,0.022952564060688,-982.8582763671876,304.1503295898437,0.6048980355262756,0.0649016052484512,0.0623904652893543,293.1602478027344,297.1499938964844,293.1499938964844,0.0298308823257684,-824.1962890625,304.1508483886719,0.6308495998382568,0.0737893730401992,0.0523165240883827,293.15216064453125,297.1499938964844,293.1499938964844,0.0477362945675849,-1426.513671875,304.1499328613281,0.6853134632110596,0.0946941599249839,0.0905558690428733,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,282.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596412658691406,1.0,1.0,0.9852014183998108,1.0,-0.585766077041626,0.2544676959514618,0.3312984108924866,0.0870798528194427,0.0,0.0,0.1267134249210357,25.06273651123047,25.0,-0.0665441080927848,-4112.326171875,36.39076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917156785726547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909814953804,0.1093952059745788,-4.225014890835155e-06,0.0,9.30797541514039e-05,0.0,0.0,4.239762306213379,0.0,0.0,0.0,0.2711703777313232,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189592968672513,-848.740966796875,304.1498718261719,0.5834831595420837,0.058959025889635,0.0538786947727203,293.15576171875,297.1499938964844,293.1499938964844,0.022952564060688,-982.8582763671876,304.1503295898437,0.6048980355262756,0.0649016052484512,0.0623904652893543,293.1602478027344,297.1499938964844,293.1499938964844,0.0298308823257684,-824.1962890625,304.1508483886719,0.6308495998382568,0.0737893730401992,0.0523165240883827,293.15216064453125,297.1499938964844,293.1499938964844,0.0477362945675849,-1426.513671875,304.1499328613281,0.6853134632110596,0.0946941599249839,0.0905558690428733,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,282.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596412658691406,1.0,1.0,0.9852014183998108,1.0,-0.585766077041626,0.2544676959514618,0.3312984108924866,0.0870798528194427,0.0,0.0,0.1267134249210357,25.06273651123047,25.0,-0.0665441080927848,-4112.326171875,36.39076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917156785726547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093909814953804,0.1093952059745788,-4.225014890835155e-06,0.0,9.30797541514039e-05,0.0,0.0,4.239762306213379,0.0,0.0,0.0,0.2711703777313232,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190000049769878,-849.6680908203125,304.1498413085937,0.583791971206665,0.0590269155800342,0.0539371408522129,293.1552734375,297.1499938964844,293.1499938964844,0.0229159854352474,-982.0951538085938,304.1502685546875,0.60478276014328,0.0648542493581771,0.0623416304588317,293.1598205566406,297.1499938964844,293.1499938964844,0.0296932887285947,-822.2398071289062,304.1508178710937,0.6304311156272888,0.0736150816082954,0.0521922037005424,293.1515808105469,297.1499938964844,293.1499938964844,0.047789067029953,-1427.43115234375,304.1498718261719,0.6855323314666748,0.094759352505207,0.0906136408448219,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,282.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156805753708,1.0,1.0,0.9848989248275756,1.0,-0.5856952667236328,0.2543728649616241,0.3313224017620086,0.0872279480099678,0.0,0.0,0.1270842254161834,25.05351829528809,25.0,-0.0944493636488914,-4115.42431640625,36.37441253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.091813787817955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109547771513462,0.1095519959926605,-4.225262273394037e-06,0.0,9.3179325631354e-05,0.0,0.0,4.246209621429443,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190000049769878,-849.6680908203125,304.1498413085937,0.583791971206665,0.0590269155800342,0.0539371408522129,293.1552734375,297.1499938964844,293.1499938964844,0.0229159854352474,-982.0951538085938,304.1502685546875,0.60478276014328,0.0648542493581771,0.0623416304588317,293.1598205566406,297.1499938964844,293.1499938964844,0.0296932887285947,-822.2398071289062,304.1508178710937,0.6304311156272888,0.0736150816082954,0.0521922037005424,293.1515808105469,297.1499938964844,293.1499938964844,0.047789067029953,-1427.43115234375,304.1498718261719,0.6855323314666748,0.094759352505207,0.0906136408448219,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,282.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156805753708,1.0,1.0,0.9848989248275756,1.0,-0.5856952667236328,0.2543728649616241,0.3313224017620086,0.0872279480099678,0.0,0.0,0.1270842254161834,25.05351829528809,25.0,-0.0944493636488914,-4115.42431640625,36.37441253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.091813787817955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109547771513462,0.1095519959926605,-4.225262273394037e-06,0.0,9.3179325631354e-05,0.0,0.0,4.246209621429443,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190225709229707,-850.1815185546875,304.1498413085937,0.5839611887931824,0.0590644106268882,0.0539694912731647,293.155029296875,297.1499938964844,293.1499938964844,0.0229017380625009,-981.7982177734376,304.1502685546875,0.6047454476356506,0.0648364052176475,0.0623225457966327,293.1596069335937,297.1499938964844,293.1499938964844,0.0296292584389448,-821.314453125,304.1507873535156,0.6302351951599121,0.073532722890377,0.0521332696080207,293.1512756347656,297.1499938964844,293.1499938964844,0.0478200390934944,-1427.9696044921875,304.1498413085937,0.6856569051742554,0.0947972908616066,0.0906475260853767,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,282.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596045792102813,1.0,1.0,0.9847477078437804,1.0,-0.585679829120636,0.2543327212333679,0.331347107887268,0.0873087793588638,0.0,0.0,0.1272745430469513,25.04881477355957,25.0,-0.1131079122424125,-4117.06982421875,36.368160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918613895773887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096281632781028,0.1096323877573013,-4.225388238410233e-06,0.0,9.322763798991218e-05,0.0,0.0,4.249515533447266,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190467126667499,-850.7302856445312,304.1498413085937,0.584140956401825,0.0591043792665004,0.0540040545165538,293.15478515625,297.1499938964844,293.1499938964844,0.022890506312251,-981.5643920898438,304.1502380371094,0.604723334312439,0.0648228973150253,0.0623074434697628,293.1593933105469,297.1499938964844,293.1499938964844,0.0295672584325075,-820.4269409179688,304.1507568359375,0.6300492882728577,0.073453888297081,0.0520767420530319,293.1510009765625,297.1499938964844,293.1499938964844,0.0478542409837245,-1428.5640869140625,304.1498107910156,0.6857922673225403,0.0948389694094657,0.0906849130988121,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,282.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595946699380874,1.0,1.0,0.9845966696739196,1.0,-0.5856788754463196,0.2542978525161743,0.3313809931278229,0.0873944386839866,0.0,0.0,0.1274690628051757,25.04402732849121,25.0,-0.1345390230417251,-4118.7841796875,36.36328506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919080153107643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097102686762809,0.1097144931554794,-4.2255169319105335e-06,0.0,9.32749462663196e-05,0.0,0.0,4.25289249420166,0.0,0.0,0.0,0.2712203562259674,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996807068586,-851.9328002929688,304.1498107910156,0.5845319032669067,0.0591917596757411,0.0540797486901283,293.1542358398437,297.1499938964844,293.1499938964844,0.0228773429989814,-981.2920532226562,304.1501770019531,0.6047261953353882,0.0648092627525329,0.0622895285487175,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471401721239,-818.771240234375,304.15069580078125,0.629708468914032,0.0733071491122245,0.0519710853695869,293.150390625,297.1499938964844,293.1499938964844,0.0479321219027042,-1429.9178466796875,304.1497497558594,0.6860949993133545,0.094933345913887,0.0907700061798095,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,282.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595783829689026,1.0,1.0,0.984294593334198,1.0,-0.5857206583023071,0.2542442679405212,0.3314763605594635,0.0875800624489784,0.0,0.0,0.1278726309537887,25.03415870666504,25.0,-0.1834582239389419,-4122.41650390625,36.35766220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919986963272094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098804399371147,0.1098846644163131,-4.225782504363451e-06,0.0,9.33669798541814e-05,0.0,0.0,4.259890556335449,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996807068586,-851.9328002929688,304.1498107910156,0.5845319032669067,0.0591917596757411,0.0540797486901283,293.1542358398437,297.1499938964844,293.1499938964844,0.0228773429989814,-981.2920532226562,304.1501770019531,0.6047261953353882,0.0648092627525329,0.0622895285487175,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471401721239,-818.771240234375,304.15069580078125,0.629708468914032,0.0733071491122245,0.0519710853695869,293.150390625,297.1499938964844,293.1499938964844,0.0479321219027042,-1429.9178466796875,304.1497497558594,0.6860949993133545,0.094933345913887,0.0907700061798095,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,282.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595783829689026,1.0,1.0,0.984294593334198,1.0,-0.5857206583023071,0.2542442679405212,0.3314763605594635,0.0875800624489784,0.0,0.0,0.1278726309537887,25.03415870666504,25.0,-0.1834582239389419,-4122.41650390625,36.35766220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919986963272094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098804399371147,0.1098846644163131,-4.225782504363451e-06,0.0,9.33669798541814e-05,0.0,0.0,4.259890556335449,0.0,0.0,0.0,0.2712469398975372,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591512411832,-853.2801513671875,304.1497802734375,0.5849663019180298,0.05928935110569,0.0541644990444183,293.1536865234375,297.1499938964844,293.1499938964844,0.0228776317089796,-981.30224609375,304.1501159667969,0.60479736328125,0.064814917743206,0.0622894130647182,293.1584777832031,297.1499938964844,293.1499938964844,0.0293279886245727,-817.2880859375,304.1506652832031,0.6294125914573669,0.0731761455535888,0.0518761426210403,293.1498107910156,297.1499938964844,293.1499938964844,0.0480229966342449,-1431.4976806640625,304.1496887207031,0.6864417195320129,0.0950427949428558,0.0908692181110382,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,282.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595669835805893,1.0,1.0,0.9839925169944764,1.0,-0.585824191570282,0.2542138397693634,0.3316103518009186,0.0877851694822311,0.0,0.0,0.1282997280359268,25.02384185791016,25.0,-0.2362236380577087,-4126.3359375,36.35783004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920867919921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603714585304,0.1100645959377288,-4.226062173984246e-06,0.0,9.34563868213445e-05,0.0,0.0,4.267290115356445,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591512411832,-853.2801513671875,304.1497802734375,0.5849663019180298,0.05928935110569,0.0541644990444183,293.1536865234375,297.1499938964844,293.1499938964844,0.0228776317089796,-981.30224609375,304.1501159667969,0.60479736328125,0.064814917743206,0.0622894130647182,293.1584777832031,297.1499938964844,293.1499938964844,0.0293279886245727,-817.2880859375,304.1506652832031,0.6294125914573669,0.0731761455535888,0.0518761426210403,293.1498107910156,297.1499938964844,293.1499938964844,0.0480229966342449,-1431.4976806640625,304.1496887207031,0.6864417195320129,0.0950427949428558,0.0908692181110382,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,282.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595669835805893,1.0,1.0,0.9839925169944764,1.0,-0.585824191570282,0.2542138397693634,0.3316103518009186,0.0877851694822311,0.0,0.0,0.1282997280359268,25.02384185791016,25.0,-0.2362236380577087,-4126.3359375,36.35783004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920867919921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603714585304,0.1100645959377288,-4.226062173984246e-06,0.0,9.34563868213445e-05,0.0,0.0,4.267290115356445,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259531468153,-854.7901611328125,304.14971923828125,0.5854495167732239,0.0593983754515647,0.0542594194412231,293.1531066894531,297.1499938964844,293.1499938964844,0.0228938218206167,-981.646484375,304.1500549316406,0.6049490571022034,0.0648432672023773,0.0623103491961956,293.1579895019531,297.1499938964844,293.1499938964844,0.0291986688971519,-816.0086669921875,304.1506652832031,0.6291700601577759,0.0730636566877365,0.0517938807606697,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283478438854,-1433.32958984375,304.14959716796875,0.6868378520011902,0.0951690226793289,0.0909841731190681,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,282.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595612317323684,1.0,1.0,0.9836915135383606,1.0,-0.585999071598053,0.2542105913162231,0.3317885100841522,0.0880116894841194,0.0,0.0,0.1287579089403152,25.01298141479492,25.0,-0.289646565914154,-4130.5869140625,36.36465835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.092173732817173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102533265948295,0.110257551074028,-4.226360488246428e-06,0.0,9.35446223593317e-05,0.0,0.0,4.275226593017578,0.0,0.0,0.0,0.2713051736354828,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259531468153,-854.7901611328125,304.14971923828125,0.5854495167732239,0.0593983754515647,0.0542594194412231,293.1531066894531,297.1499938964844,293.1499938964844,0.0228938218206167,-981.646484375,304.1500549316406,0.6049490571022034,0.0648432672023773,0.0623103491961956,293.1579895019531,297.1499938964844,293.1499938964844,0.0291986688971519,-816.0086669921875,304.1506652832031,0.6291700601577759,0.0730636566877365,0.0517938807606697,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283478438854,-1433.32958984375,304.14959716796875,0.6868378520011902,0.0951690226793289,0.0909841731190681,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895367622375,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,282.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595612317323684,1.0,1.0,0.9836915135383606,1.0,-0.585999071598053,0.2542105913162231,0.3317885100841522,0.0880116894841194,0.0,0.0,0.1287579089403152,25.01298141479492,25.0,-0.289646565914154,-4130.5869140625,36.36465835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.092173732817173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102533265948295,0.110257551074028,-4.226360488246428e-06,0.0,9.35446223593317e-05,0.0,0.0,4.275226593017578,0.0,0.0,0.0,0.2713051736354828,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996095865964,-856.4508056640625,304.1496887207031,0.5859776735305786,0.0595179945230484,0.0543637722730636,293.1524658203125,297.1499938964844,293.1499938964844,0.0229253731667995,-982.312744140625,304.1499938964844,0.60517817735672,0.0648934170603752,0.0623516030609607,293.157470703125,297.1499938964844,293.1499938964844,0.0289752185344696,-814.9935913085938,304.1508178710937,0.6289789080619812,0.0729688480496406,0.0517238155007362,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470244169235,-1435.393798828125,304.1495361328125,0.6872795224189758,0.09531070291996,0.0911136642098426,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465732216835022,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,282.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159560814499855,1.0,1.0,0.9833905100822448,1.0,-0.5862414836883545,0.2542331516742706,0.3320083320140838,0.0882583335041999,0.0,0.0,0.1292489469051361,25.001623153686523,25.0,-0.3376168310642242,-4135.15478515625,36.377811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922614634037017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104602292180061,0.1104644536972045,-4.22667972088675e-06,0.0,9.363365825265646e-05,0.0,0.0,4.283737659454346,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996095865964,-856.4508056640625,304.1496887207031,0.5859776735305786,0.0595179945230484,0.0543637722730636,293.1524658203125,297.1499938964844,293.1499938964844,0.0229253731667995,-982.312744140625,304.1499938964844,0.60517817735672,0.0648934170603752,0.0623516030609607,293.157470703125,297.1499938964844,293.1499938964844,0.0289752185344696,-814.9935913085938,304.1508178710937,0.6289789080619812,0.0729688480496406,0.0517238155007362,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470244169235,-1435.393798828125,304.1495361328125,0.6872795224189758,0.09531070291996,0.0911136642098426,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465732216835022,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,282.1593322753906,293.3172302246094,291.1463928222656,1.0,0.159560814499855,1.0,1.0,0.9833905100822448,1.0,-0.5862414836883545,0.2542331516742706,0.3320083320140838,0.0882583335041999,0.0,0.0,0.1292489469051361,25.001623153686523,25.0,-0.3376168310642242,-4135.15478515625,36.377811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922614634037017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104602292180061,0.1104644536972045,-4.22667972088675e-06,0.0,9.363365825265646e-05,0.0,0.0,4.283737659454346,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193391200155019,-857.3395385742188,304.1496887207031,0.5862591862678528,0.0595819354057312,0.0544196255505085,293.1521301269531,297.1499938964844,293.1499938964844,0.0229472871869802,-982.7742919921876,304.14996337890625,0.6053234934806824,0.0649271830916404,0.0623803436756134,293.1571960449219,297.1499938964844,293.1499938964844,0.0288261957466602,-814.4723510742188,304.15093994140625,0.6289036273956299,0.0729284659028053,0.0516936108469963,293.1483154296875,297.1499938964844,293.1499938964844,0.0483115091919899,-1436.515625,304.1495056152344,0.6875180006027222,0.0953875333070755,0.0911840423941612,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.546617329120636,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,282.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595627516508102,1.0,1.0,0.983240008354187,1.0,-0.5863893032073975,0.2542546093463897,0.3321346938610077,0.0883895829319953,0.0,0.0,0.1295079290866851,24.995756149291992,25.0,-0.3553571105003357,-4137.5634765625,36.38689041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923062413930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105695217847824,0.1105737462639808,-4.226848432153929e-06,0.0,9.367909660795704e-05,0.0,0.0,4.288234233856201,0.0,0.0,0.0,0.2713544964790344,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193804800510406,-858.2684936523438,304.149658203125,0.586552619934082,0.0596486888825893,0.0544780083000659,293.1517944335937,297.1499938964844,293.1499938964844,0.0229735225439071,-983.3259887695312,304.14990234375,0.6054903268814087,0.064967043697834,0.0624147951602935,293.1568908691406,297.1499938964844,293.1499938964844,0.0287410728633403,-814.0597534179688,304.1509094238281,0.6288430690765381,0.0728932619094848,0.0516669116914272,293.14801025390625,297.1499938964844,293.1499938964844,0.0483795180916786,-1437.6988525390625,304.14947509765625,0.6877686381340027,0.0954684764146804,0.0912582948803901,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466630458831787,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,282.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595661789178848,1.0,1.0,0.983090341091156,1.0,-0.5865557789802551,0.2542833089828491,0.332272469997406,0.0885261595249176,0.0,0.0,0.1297763884067535,24.9897575378418,25.0,-0.3702397346496582,-4140.05859375,36.397727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923520103096962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106829568743705,0.110687181353569,-4.22702350988402e-06,0.0,9.37255535973236e-05,0.0,0.0,4.292901992797852,0.0,0.0,0.0,0.2713722288608551,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194687824696302,-860.2466430664062,304.1496276855469,0.587175190448761,0.0597907193005085,0.0546023733913898,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392701923847,-984.7053833007812,304.1498413085937,0.6058897376060486,0.0650654435157775,0.0625011920928955,293.15631103515625,297.1499938964844,293.1499938964844,0.0286506079137325,-813.4667358398438,304.1507568359375,0.6287680864334106,0.0728388279676437,0.0516245290637016,293.1474304199219,297.1499938964844,293.1499938964844,0.0485260970890522,-1440.2496337890625,304.1494140625,0.6883062720298767,0.0956427082419395,0.091418445110321,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,282.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595776528120041,1.0,1.0,0.982791006565094,1.0,-0.5869458317756653,0.2543628811836242,0.3325829803943634,0.0888156592845916,0.0,0.0,0.1303423047065735,24.977384567260746,25.0,-0.3896343111991882,-4145.31005859375,36.42480850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924476534128189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109226047992706,0.110926829278469,-4.227394128974993e-06,0.0,9.38226148718968e-05,0.0,0.0,4.302765846252441,0.0,0.0,0.0,0.2714096307754516,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194687824696302,-860.2466430664062,304.1496276855469,0.587175190448761,0.0597907193005085,0.0546023733913898,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392701923847,-984.7053833007812,304.1498413085937,0.6058897376060486,0.0650654435157775,0.0625011920928955,293.15631103515625,297.1499938964844,293.1499938964844,0.0286506079137325,-813.4667358398438,304.1507568359375,0.6287680864334106,0.0728388279676437,0.0516245290637016,293.1474304199219,297.1499938964844,293.1499938964844,0.0485260970890522,-1440.2496337890625,304.1494140625,0.6883062720298767,0.0956427082419395,0.091418445110321,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,282.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595776528120041,1.0,1.0,0.982791006565094,1.0,-0.5869458317756653,0.2543628811836242,0.3325829803943634,0.0888156592845916,0.0,0.0,0.1303423047065735,24.977384567260746,25.0,-0.3896343111991882,-4145.31005859375,36.42480850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924476534128189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109226047992706,0.110926829278469,-4.227394128974993e-06,0.0,9.38226148718968e-05,0.0,0.0,4.302765846252441,0.0,0.0,0.0,0.2714096307754516,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642597973346,-862.3776245117188,304.14959716796875,0.5878427028656006,0.0599435940384864,0.0547364391386508,293.1503601074219,297.1499938964844,293.1499938964844,0.0231222696602344,-986.4415893554688,304.1497497558594,0.6063733100891113,0.0651879608631134,0.0626102462410926,293.1557006835937,297.1499938964844,293.1499938964844,0.0286857448518276,-813.2987670898438,304.1504211425781,0.6287530064582825,0.0728051662445068,0.0515964850783348,293.1468200683594,297.1499938964844,293.1499938964844,0.0486860238015651,-1443.0335693359375,304.1493530273437,0.6888899207115173,0.0958326086401939,0.0915933772921562,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,282.145751953125,293.31768798828125,291.14556884765625,1.0,0.159595176577568,1.0,1.0,0.982491672039032,1.0,-0.5874094367027283,0.2544709146022796,0.3329385221004486,0.0891263782978057,0.0,0.0,0.1309448778629303,24.96455764770508,25.0,-0.3927919566631317,-4150.88916015625,36.45888900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092549905180931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111786589026451,0.1111828833818435,-4.227790668664966e-06,0.0,9.392638457939027e-05,0.0,0.0,4.313309669494629,0.0,0.0,0.0,0.2714496552944183,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642597973346,-862.3776245117188,304.14959716796875,0.5878427028656006,0.0599435940384864,0.0547364391386508,293.1503601074219,297.1499938964844,293.1499938964844,0.0231222696602344,-986.4415893554688,304.1497497558594,0.6063733100891113,0.0651879608631134,0.0626102462410926,293.1557006835937,297.1499938964844,293.1499938964844,0.0286857448518276,-813.2987670898438,304.1504211425781,0.6287530064582825,0.0728051662445068,0.0515964850783348,293.1468200683594,297.1499938964844,293.1499938964844,0.0486860238015651,-1443.0335693359375,304.1493530273437,0.6888899207115173,0.0958326086401939,0.0915933772921562,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615889549255,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,282.145751953125,293.31768798828125,291.14556884765625,1.0,0.159595176577568,1.0,1.0,0.982491672039032,1.0,-0.5874094367027283,0.2544709146022796,0.3329385221004486,0.0891263782978057,0.0,0.0,0.1309448778629303,24.96455764770508,25.0,-0.3927919566631317,-4150.88916015625,36.45888900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.092549905180931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111786589026451,0.1111828833818435,-4.227790668664966e-06,0.0,9.392638457939027e-05,0.0,0.0,4.313309669494629,0.0,0.0,0.0,0.2714496552944183,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672827005386,-864.6679077148438,304.1495666503906,0.5885565876960754,0.0601077862083911,0.0548806600272655,293.14959716796875,297.1499938964844,293.1499938964844,0.0232238471508026,-988.5595092773438,304.149658203125,0.6069460511207581,0.0653362870216369,0.0627435967326164,293.1550598144531,297.1499938964844,293.1499938964844,0.0285431630909442,-812.8250122070312,304.1505126953125,0.6288012266159058,0.0727931335568428,0.0515836663544178,293.14617919921875,297.1499938964844,293.1499938964844,0.0488598644733428,-1446.0606689453125,304.1492614746094,0.6895213723182678,0.0960389226675033,0.0917838141322135,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,282.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596192568540573,1.0,1.0,0.9821945428848268,1.0,-0.5879510045051575,0.2546093761920929,0.3333416283130646,0.089459054172039,0.0,0.0,0.1315843760967254,24.95132064819336,25.0,-0.3812322914600372,-4156.80615234375,36.50048065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926608592271804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114515364170074,0.1114557683467865,-4.228215402690694e-06,0.0,9.4038994575385e-05,0.0,0.0,4.324551582336426,0.0,0.0,0.0,0.2714923322200775,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672827005386,-864.6679077148438,304.1495666503906,0.5885565876960754,0.0601077862083911,0.0548806600272655,293.14959716796875,297.1499938964844,293.1499938964844,0.0232238471508026,-988.5595092773438,304.149658203125,0.6069460511207581,0.0653362870216369,0.0627435967326164,293.1550598144531,297.1499938964844,293.1499938964844,0.0285431630909442,-812.8250122070312,304.1505126953125,0.6288012266159058,0.0727931335568428,0.0515836663544178,293.14617919921875,297.1499938964844,293.1499938964844,0.0488598644733428,-1446.0606689453125,304.1492614746094,0.6895213723182678,0.0960389226675033,0.0917838141322135,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,282.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596192568540573,1.0,1.0,0.9821945428848268,1.0,-0.5879510045051575,0.2546093761920929,0.3333416283130646,0.089459054172039,0.0,0.0,0.1315843760967254,24.95132064819336,25.0,-0.3812322914600372,-4156.80615234375,36.50048065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926608592271804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114515364170074,0.1114557683467865,-4.228215402690694e-06,0.0,9.4038994575385e-05,0.0,0.0,4.324551582336426,0.0,0.0,0.0,0.2714923322200775,4.0,0.0,1.0
