time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197777710855007,-867.1137084960938,304.1495361328125,0.5893151164054871,0.0602830499410629,0.0550348274409771,293.1487731933594,297.1499938964844,293.1499938964844,0.0233441330492496,-991.0584106445312,304.1495666503906,0.6076065301895142,0.0655103474855423,0.0629012361168861,293.15435791015625,297.1499938964844,293.1499938964844,0.0285711232572793,-812.893310546875,304.1502990722656,0.628913164138794,0.0728034377098083,0.0515862256288528,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472763776779,-1449.3251953125,304.1492004394531,0.6901993751525879,0.0962613001465797,0.0919894650578498,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,282.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596500128507614,1.0,1.0,0.9818973541259766,1.0,-0.5885701179504395,0.2547780871391296,0.3337920010089874,0.0898136422038078,0.0,0.0,0.132257804274559,24.937742233276367,25.0,-0.3566116094589233,-4163.0439453125,36.54962539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927817896008491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117401793599128,0.1117444038391113,-4.228666057315422e-06,0.0,9.416172542842104e-05,0.0,0.0,4.336449146270752,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197777710855007,-867.1137084960938,304.1495361328125,0.5893151164054871,0.0602830499410629,0.0550348274409771,293.1487731933594,297.1499938964844,293.1499938964844,0.0233441330492496,-991.0584106445312,304.1495666503906,0.6076065301895142,0.0655103474855423,0.0629012361168861,293.15435791015625,297.1499938964844,293.1499938964844,0.0285711232572793,-812.893310546875,304.1502990722656,0.628913164138794,0.0728034377098083,0.0515862256288528,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472763776779,-1449.3251953125,304.1492004394531,0.6901993751525879,0.0962613001465797,0.0919894650578498,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,282.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596500128507614,1.0,1.0,0.9818973541259766,1.0,-0.5885701179504395,0.2547780871391296,0.3337920010089874,0.0898136422038078,0.0,0.0,0.132257804274559,24.937742233276367,25.0,-0.3566116094589233,-4163.0439453125,36.54962539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927817896008491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117401793599128,0.1117444038391113,-4.228666057315422e-06,0.0,9.416172542842104e-05,0.0,0.0,4.336449146270752,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019835852086544,-868.39501953125,304.1495056152344,0.5897110104560852,0.0603748634457588,0.0551156625151634,293.1483764648437,297.1499938964844,293.1499938964844,0.0234114881604909,-992.4535522460938,304.1495361328125,0.6079698801040649,0.0656072273850441,0.0629893541336059,293.1540222167969,297.1499938964844,293.1499938964844,0.0285492278635501,-812.9542236328125,304.1502685546875,0.628993570804596,0.0728170499205589,0.0515934191644191,293.145263671875,297.1499938964844,293.1499938964844,0.0491460859775543,-1451.0467529296875,304.149169921875,0.6905558109283447,0.0963785573840141,0.0920980349183082,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429824829102,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,282.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596679836511612,1.0,1.0,0.9817487597465516,1.0,-0.5889092087745667,0.2548740208148956,0.334035187959671,0.0899992734193801,0.0,0.0,0.1326063126325607,24.930843353271484,25.0,-0.3395552933216095,-4166.2802734375,36.57710647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928463712334632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118900775909423,0.1118943095207214,-4.228901161695831e-06,0.0,9.4227259978652e-05,0.0,0.0,4.342630386352539,0.0,0.0,0.0,0.2715609967708587,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198957994580268,-869.7144775390625,304.14947509765625,0.5901175141334534,0.0604693815112113,0.0551989525556564,293.14794921875,297.1499938964844,293.1499938964844,0.023483645170927,-993.945068359375,304.14947509765625,0.608354926109314,0.0657105967402458,0.0630836263298988,293.1536560058594,297.1499938964844,293.1499938964844,0.0285576581954956,-813.1263427734375,304.15020751953125,0.6290901899337769,0.0728363543748855,0.051604576408863,293.1449584960937,297.1499938964844,293.1499938964844,0.0492482297122478,-1452.826904296875,304.1491394042969,0.6909235119819641,0.0964997857809066,0.092210367321968,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472033619880676,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,282.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596876829862594,1.0,1.0,0.9816020131111144,1.0,-0.589267909526825,0.2549775838851928,0.3342902958393097,0.0901903808116912,0.0,0.0,0.1329618841409683,24.92388343811035,25.0,-0.3207728266716003,-4169.59033203125,36.60652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.092913769185543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120433881878852,0.1120476126670837,-4.229142632539151e-06,0.0,9.429566125618294e-05,0.0,0.0,4.348954200744629,0.0,0.0,0.0,0.2715850472450256,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200209114700555,-872.458251953125,304.1494445800781,0.5909596085548401,0.0606659501791,0.0553723014891147,293.1470947265625,297.1499938964844,293.1499938964844,0.0236414540559053,-997.1961669921876,304.1493835449219,0.609184205532074,0.0659354478120803,0.0632893219590187,293.1529541015625,297.1499938964844,293.1499938964844,0.0286300554871559,-813.5187377929688,304.1500244140625,0.6293290257453918,0.072890967130661,0.051638014614582,293.14434814453125,297.1499938964844,293.1499938964844,0.0494616888463497,-1456.54833984375,304.1490783691406,0.6916900873184204,0.0967532098293304,0.0924454480409622,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473276376724243,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,282.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597320139408111,1.0,1.0,0.9813084006309508,1.0,-0.5900396108627319,0.2552057802677154,0.3348338603973388,0.0905883908271789,0.0,0.0,0.1336906552314758,24.909826278686523,25.0,-0.2739261388778686,-4176.4052734375,36.67081069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930565446615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11235873401165,0.1123629659414291,-4.229640126141021e-06,0.0,9.444056922802702e-05,0.0,0.0,4.361967086791992,0.0,0.0,0.0,0.2716345489025116,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200209114700555,-872.458251953125,304.1494445800781,0.5909596085548401,0.0606659501791,0.0553723014891147,293.1470947265625,297.1499938964844,293.1499938964844,0.0236414540559053,-997.1961669921876,304.1493835449219,0.609184205532074,0.0659354478120803,0.0632893219590187,293.1529541015625,297.1499938964844,293.1499938964844,0.0286300554871559,-813.5187377929688,304.1500244140625,0.6293290257453918,0.072890967130661,0.051638014614582,293.14434814453125,297.1499938964844,293.1499938964844,0.0494616888463497,-1456.54833984375,304.1490783691406,0.6916900873184204,0.0967532098293304,0.0924454480409622,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473276376724243,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,282.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597320139408111,1.0,1.0,0.9813084006309508,1.0,-0.5900396108627319,0.2552057802677154,0.3348338603973388,0.0905883908271789,0.0,0.0,0.1336906552314758,24.909826278686523,25.0,-0.2739261388778686,-4176.4052734375,36.67081069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930565446615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11235873401165,0.1123629659414291,-4.229640126141021e-06,0.0,9.444056922802702e-05,0.0,0.0,4.361967086791992,0.0,0.0,0.0,0.2716345489025116,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201531406491994,-875.3435668945312,304.1494140625,0.5918403267860413,0.0608726851642131,0.0555548295378685,293.146240234375,297.1499938964844,293.1499938964844,0.0238179210573434,-1000.814208984375,304.1492919921875,0.6100935935974121,0.0661850944161415,0.0635185465216636,293.1521911621094,297.1499938964844,293.1499938964844,0.028854040428996,-814.5236206054688,304.1496276855469,0.6296312808990479,0.0729679241776466,0.0516870133578777,293.14373779296875,297.1499938964844,293.1499938964844,0.0496875382959842,-1460.4876708984375,304.1490173339844,0.6924986243247986,0.0970215424895286,0.0926946923136711,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,282.13153076171875,293.3181457519531,291.1444702148437,1.0,0.159783199429512,1.0,1.0,0.9810147881507874,1.0,-0.590886116027832,0.2554630041122436,0.3354231119155884,0.0910080298781395,0.0,0.0,0.1344385743141174,24.8956241607666,25.0,-0.2139082551002502,-4183.46484375,36.742637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932102352380752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126841530203819,0.1126883849501609,-4.230156719131628e-06,0.0,9.459653665544464e-05,0.0,0.0,4.375404357910156,0.0,0.0,0.0,0.2716856896877289,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201531406491994,-875.3435668945312,304.1494140625,0.5918403267860413,0.0608726851642131,0.0555548295378685,293.146240234375,297.1499938964844,293.1499938964844,0.0238179210573434,-1000.814208984375,304.1492919921875,0.6100935935974121,0.0661850944161415,0.0635185465216636,293.1521911621094,297.1499938964844,293.1499938964844,0.028854040428996,-814.5236206054688,304.1496276855469,0.6296312808990479,0.0729679241776466,0.0516870133578777,293.14373779296875,297.1499938964844,293.1499938964844,0.0496875382959842,-1460.4876708984375,304.1490173339844,0.6924986243247986,0.0970215424895286,0.0926946923136711,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565625190735,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,282.13153076171875,293.3181457519531,291.1444702148437,1.0,0.159783199429512,1.0,1.0,0.9810147881507874,1.0,-0.590886116027832,0.2554630041122436,0.3354231119155884,0.0910080298781395,0.0,0.0,0.1344385743141174,24.8956241607666,25.0,-0.2139082551002502,-4183.46484375,36.742637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932102352380752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126841530203819,0.1126883849501609,-4.230156719131628e-06,0.0,9.459653665544464e-05,0.0,0.0,4.375404357910156,0.0,0.0,0.0,0.2716856896877289,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.020292293280363,-878.3638305664062,304.1493835449219,0.5927573442459106,0.0610891841351985,0.0557462126016616,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128897130489,-1004.790771484375,304.1492004394531,0.6110793352127075,0.0664590075612068,0.0637708604335784,293.15142822265625,297.1499938964844,293.1499938964844,0.0290424767881631,-815.3866577148438,304.1494140625,0.6299955248832703,0.0730665996670723,0.0517513193190097,293.14312744140625,297.1499938964844,293.1499938964844,0.0499252788722515,-1464.6363525390625,304.14892578125,0.6933472156524658,0.0973042994737625,0.0929576978087425,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,282.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598412692546844,1.0,1.0,0.980724036693573,1.0,-0.591805636882782,0.2557485699653625,0.3360570669174194,0.0914488136768341,0.0,0.0,0.1351971179246902,24.88136482238769,25.0,-0.0885543227195739,-4190.6572265625,36.82195663452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933742150664329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130164638161659,0.1130206957459449,-4.2306874092901126e-06,0.0,9.476295963395388e-05,0.0,0.0,4.389135837554932,0.0,0.0,0.0,0.2717380225658417,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.020292293280363,-878.3638305664062,304.1493835449219,0.5927573442459106,0.0610891841351985,0.0557462126016616,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128897130489,-1004.790771484375,304.1492004394531,0.6110793352127075,0.0664590075612068,0.0637708604335784,293.15142822265625,297.1499938964844,293.1499938964844,0.0290424767881631,-815.3866577148438,304.1494140625,0.6299955248832703,0.0730665996670723,0.0517513193190097,293.14312744140625,297.1499938964844,293.1499938964844,0.0499252788722515,-1464.6363525390625,304.14892578125,0.6933472156524658,0.0973042994737625,0.0929576978087425,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,282.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598412692546844,1.0,1.0,0.980724036693573,1.0,-0.591805636882782,0.2557485699653625,0.3360570669174194,0.0914488136768341,0.0,0.0,0.1351971179246902,24.88136482238769,25.0,-0.0885543227195739,-4190.6572265625,36.82195663452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933742150664329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130164638161659,0.1130206957459449,-4.2306874092901126e-06,0.0,9.476295963395388e-05,0.0,0.0,4.389135837554932,0.0,0.0,0.0,0.2717380225658417,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204379111528396,-881.5051879882812,304.1493530273437,0.593707799911499,0.061314933001995,0.0559461079537868,293.1444702148437,297.1499938964844,293.1499938964844,0.0242261048406362,-1009.1134033203124,304.14910888671875,0.6121336817741394,0.0667568147182464,0.0640460848808288,293.1506652832031,297.1499938964844,293.1499938964844,0.0292140487581491,-816.46044921875,304.1493530273437,0.6304213404655457,0.0731869637966156,0.0518309995532035,293.1425170898437,297.1499938964844,293.1499938964844,0.0501738637685775,-1468.974853515625,304.1488952636719,0.6942339539527893,0.0976009741425514,0.0932341068983078,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,282.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599064022302627,1.0,1.0,0.9804332852363586,1.0,-0.5927972793579102,0.2560622692108154,0.3367350101470947,0.0919103771448135,0.0,0.0,0.1359346807003021,24.867172241210938,25.0,0.1882899850606918,-4197.77734375,36.90883255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935472026467323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113345056772232,0.1133492887020111,-4.231223101669457e-06,0.0,9.49385212152265e-05,0.0,0.0,4.4027299880981445,0.0,0.0,0.0,0.271789938211441,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204379111528396,-881.5051879882812,304.1493530273437,0.593707799911499,0.061314933001995,0.0559461079537868,293.1444702148437,297.1499938964844,293.1499938964844,0.0242261048406362,-1009.1134033203124,304.14910888671875,0.6121336817741394,0.0667568147182464,0.0640460848808288,293.1506652832031,297.1499938964844,293.1499938964844,0.0292140487581491,-816.46044921875,304.1493530273437,0.6304213404655457,0.0731869637966156,0.0518309995532035,293.1425170898437,297.1499938964844,293.1499938964844,0.0501738637685775,-1468.974853515625,304.1488952636719,0.6942339539527893,0.0976009741425514,0.0932341068983078,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,282.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599064022302627,1.0,1.0,0.9804332852363586,1.0,-0.5927972793579102,0.2560622692108154,0.3367350101470947,0.0919103771448135,0.0,0.0,0.1359346807003021,24.867172241210938,25.0,0.1882899850606918,-4197.77734375,36.90883255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935472026467323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113345056772232,0.1133492887020111,-4.231223101669457e-06,0.0,9.49385212152265e-05,0.0,0.0,4.4027299880981445,0.0,0.0,0.0,0.271789938211441,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020512867718935,-883.114501953125,304.1493225097656,0.5941935181617737,0.0614308416843414,0.0560488626360893,293.14404296875,297.1499938964844,293.1499938964844,0.024339085444808,-1011.39306640625,304.1490783691406,0.6126812696456909,0.0669139474630355,0.0641916170716285,293.1502990722656,297.1499938964844,293.1499938964844,0.029322899878025,-817.3323364257812,304.1492919921875,0.6306548714637756,0.0732545480132103,0.051876064389944,293.1422119140625,297.1499938964844,293.1499938964844,0.0503017045557498,-1471.2060546875,304.1488647460937,0.6946897506713867,0.0977539792656898,0.093376837670803,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477953553199768,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,282.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599415242671966,1.0,1.0,0.9802879095077516,1.0,-0.5933176279067993,0.2562285959720611,0.3370890617370605,0.0921484753489494,0.0,0.0,0.1362841874361038,24.86015892028809,25.0,0.336576372385025,-4201.23486328125,36.95492172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936361327767372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135026142001152,0.1135068461298942,-4.231485490890918e-06,0.0,9.502877219347285e-05,0.0,0.0,4.4092559814453125,0.0,0.0,0.0,0.2718149125576019,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205892492085695,-884.7493286132812,304.1493225097656,0.5946856737136841,0.0615487098693847,0.0561534501612186,293.1435852050781,297.1499938964844,293.1499938964844,0.0244564339518547,-1013.75341796875,304.1490173339844,0.6132421493530273,0.06707663834095,0.064342513680458,293.14990234375,297.1499938964844,293.1499938964844,0.029391111806035,-818.1201782226562,304.1492919921875,0.6309024095535278,0.0733271539211273,0.0519247092306613,293.1419372558594,297.1499938964844,293.1499938964844,0.0504319220781326,-1473.47900390625,304.1488342285156,0.695153534412384,0.0979100689291954,0.0935225635766983,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649735450745,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,282.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599784046411514,1.0,1.0,0.9801443219184875,1.0,-0.5938544869422913,0.2564012706279754,0.3374532461166382,0.0923914089798927,0.0,0.0,0.1366160213947296,24.853235244750977,25.0,0.4677591025829315,-4204.5947265625,37.00282669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.093726135790348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136532053351402,0.1136574372649192,-4.231739239912713e-06,0.0,9.512010728940368e-05,0.0,0.0,4.415497779846191,0.0,0.0,0.0,0.271838903427124,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206826068460941,-886.7408447265625,304.1492919921875,0.5952832698822021,0.0616923905909061,0.0562810264527797,293.14306640625,297.1499938964844,293.1499938964844,0.0246025025844573,-1016.6813354492188,304.14898681640625,0.6139298677444458,0.0672783628106117,0.0645298659801483,293.1494445800781,297.1499938964844,293.1499938964844,0.0294660273939371,-819.09228515625,304.1493225097656,0.6312159299850464,0.0734202936291694,0.0519873350858688,293.1416015625,297.1499938964844,293.1499938964844,0.0505909956991672,-1476.25634765625,304.1488037109375,0.6957191228866577,0.0981009155511856,0.0937008932232856,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488968849182,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,282.1349792480469,293.318359375,291.14508056640625,1.0,0.160024806857109,1.0,1.0,0.979972004890442,1.0,-0.5945180058479309,0.2566158473491668,0.337902158498764,0.0926888883113861,0.0,0.0,0.1369909644126892,24.845054626464844,25.0,0.590773344039917,-4208.49169921875,37.06248092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0938346832990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138242334127426,0.1138284653425216,-4.232030732964631e-06,0.0,9.523027983959764e-05,0.0,0.0,4.422591209411621,0.0,0.0,0.0,0.2718661725521087,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207457654178142,-888.0842895507812,304.1492919921875,0.5956850647926331,0.0617893263697624,0.0563671514391899,293.1427307128906,297.1499938964844,293.1499938964844,0.0247027371078729,-1018.684326171875,304.1489562988281,0.6143954396247864,0.0674162879586219,0.0646580979228019,293.1491394042969,297.1499938964844,293.1499938964844,0.0295161977410316,-819.775634765625,304.1493225097656,0.6314337849617004,0.0734856128692627,0.0520313754677772,293.141357421875,297.1499938964844,293.1499938964844,0.0506985299289226,-1478.13427734375,304.1487731933594,0.6961007714271545,0.0982300117611885,0.0938215777277946,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,282.1363830566406,293.318359375,291.1452941894531,1.0,0.1600569039583206,1.0,1.0,0.9798571467399596,1.0,-0.5949705243110657,0.2567627131938934,0.3382078111171722,0.0928905233740806,0.0,0.0,0.1372277736663818,24.839677810668945,25.0,0.6569503545761108,-4211.0107421875,37.10341262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0939070060849189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139326766133308,0.1139369085431099,-4.232216724631144e-06,0.0,9.530367242405192e-05,0.0,0.0,4.427091598510742,0.0,0.0,0.0,0.271883487701416,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209071170538663,-891.5023803710938,304.1492614746094,0.5967015624046326,0.0620359294116497,0.0565864220261573,293.1418762207031,297.1499938964844,293.1499938964844,0.0249642841517925,-1023.8877563476562,304.1488647460937,0.6155868172645569,0.0677741765975952,0.0649913102388382,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461563557386,-821.6177368164062,304.1493225097656,0.6320122480392456,0.0736613571643829,0.0521503016352653,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730577468872,-1482.93115234375,304.1487121582031,0.6970716714859009,0.0985596776008606,0.094130054116249,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,282.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601416170597076,1.0,1.0,0.979569971561432,1.0,-0.596140444278717,0.257144570350647,0.33899587392807,0.0934068635106086,0.0,0.0,0.1377662271261215,24.82659912109375,25.0,0.7467737793922424,-4217.00732421875,37.2102165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940856859087944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114180602133274,0.1141848340630531,-4.2326460061303806e-06,0.0,9.54850111156702e-05,0.0,0.0,4.437386512756348,0.0,0.0,0.0,0.2719232141971588,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209071170538663,-891.5023803710938,304.1492614746094,0.5967015624046326,0.0620359294116497,0.0565864220261573,293.1418762207031,297.1499938964844,293.1499938964844,0.0249642841517925,-1023.8877563476562,304.1488647460937,0.6155868172645569,0.0677741765975952,0.0649913102388382,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461563557386,-821.6177368164062,304.1493225097656,0.6320122480392456,0.0736613571643829,0.0521503016352653,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730577468872,-1482.93115234375,304.1487121582031,0.6970716714859009,0.0985596776008606,0.094130054116249,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,282.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601416170597076,1.0,1.0,0.979569971561432,1.0,-0.596140444278717,0.257144570350647,0.33899587392807,0.0934068635106086,0.0,0.0,0.1377662271261215,24.82659912109375,25.0,0.7467737793922424,-4217.00732421875,37.2102165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940856859087944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114180602133274,0.1141848340630531,-4.2326460061303806e-06,0.0,9.54850111156702e-05,0.0,0.0,4.437386512756348,0.0,0.0,0.0,0.2719232141971588,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210731066763401,-894.9991455078125,304.14923095703125,0.5977320075035095,0.062287900596857,0.0568106919527053,293.1410522460937,297.1499938964844,293.1499938964844,0.0252406969666481,-1029.352783203125,304.1487731933594,0.6168119311332703,0.0681492090225219,0.0653411373496055,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875143587589,-823.646728515625,304.1493225097656,0.6326355934143066,0.073853775858879,0.0522810816764831,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552075088024,-1487.865478515625,304.148681640625,0.6980634331703186,0.0988983064889907,0.0944472476840019,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,282.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602324545383453,1.0,1.0,0.9792871475219728,1.0,-0.5973610281944275,0.2575453817844391,0.339815616607666,0.0939396172761917,0.0,0.0,0.1382336467504501,24.814085006713867,25.0,0.7336907386779785,-4222.603515625,37.32303237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.094257928431034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143966540694236,0.1144008859992027,-4.233023446431616e-06,0.0,9.565981599735096e-05,0.0,0.0,4.446363925933838,0.0,0.0,0.0,0.2719579041004181,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210731066763401,-894.9991455078125,304.14923095703125,0.5977320075035095,0.062287900596857,0.0568106919527053,293.1410522460937,297.1499938964844,293.1499938964844,0.0252406969666481,-1029.352783203125,304.1487731933594,0.6168119311332703,0.0681492090225219,0.0653411373496055,293.14764404296875,297.1499938964844,293.1499938964844,0.0297875143587589,-823.646728515625,304.1493225097656,0.6326355934143066,0.073853775858879,0.0522810816764831,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552075088024,-1487.865478515625,304.148681640625,0.6980634331703186,0.0988983064889907,0.0944472476840019,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,282.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602324545383453,1.0,1.0,0.9792871475219728,1.0,-0.5973610281944275,0.2575453817844391,0.339815616607666,0.0939396172761917,0.0,0.0,0.1382336467504501,24.814085006713867,25.0,0.7336907386779785,-4222.603515625,37.32303237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.094257928431034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143966540694236,0.1144008859992027,-4.233023446431616e-06,0.0,9.565981599735096e-05,0.0,0.0,4.446363925933838,0.0,0.0,0.0,0.2719579041004181,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212435517460107,-898.5703735351562,304.1492004394531,0.5987733602523804,0.0625446960330009,0.0570394471287727,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314726382493,-1035.06591796875,304.1487121582031,0.6180667877197266,0.0685402154922485,0.0657064467668533,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493018537759,-825.8525390625,304.1492614746094,0.6333014965057373,0.0740621015429496,0.0524231828749179,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446178615093,-1492.9322509765625,304.1486511230469,0.699073314666748,0.0992451682686805,0.0947724431753158,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265685081482,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,282.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603292226791381,1.0,1.0,0.9790042638778688,1.0,-0.5986287593841553,0.2579637765884399,0.3406649827957153,0.0944882184267044,0.0,0.0,0.1386395543813705,24.80220413208008,25.0,0.6486601233482361,-4227.86376953125,37.44161224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944199413061142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145842522382736,0.1145884916186332,-4.233351774018956e-06,0.0,9.582423808751628e-05,0.0,0.0,4.454161643981934,0.0,0.0,0.0,0.271988034248352,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212435517460107,-898.5703735351562,304.1492004394531,0.5987733602523804,0.0625446960330009,0.0570394471287727,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314726382493,-1035.06591796875,304.1487121582031,0.6180667877197266,0.0685402154922485,0.0657064467668533,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493018537759,-825.8525390625,304.1492614746094,0.6333014965057373,0.0740621015429496,0.0524231828749179,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446178615093,-1492.9322509765625,304.1486511230469,0.699073314666748,0.0992451682686805,0.0947724431753158,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265685081482,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,282.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603292226791381,1.0,1.0,0.9790042638778688,1.0,-0.5986287593841553,0.2579637765884399,0.3406649827957153,0.0944882184267044,0.0,0.0,0.1386395543813705,24.80220413208008,25.0,0.6486601233482361,-4227.86376953125,37.44161224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944199413061142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145842522382736,0.1145884916186332,-4.233351774018956e-06,0.0,9.582423808751628e-05,0.0,0.0,4.454161643981934,0.0,0.0,0.0,0.271988034248352,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213303193449974,-900.3810424804688,304.1492004394531,0.5992971658706665,0.0626746714115142,0.057155292481184,293.13983154296875,297.1499938964844,293.1499938964844,0.0256818570196628,-1038.0068359375,304.148681640625,0.6187034249305725,0.0687410682439804,0.0658943057060241,293.14654541015625,297.1499938964844,293.1499938964844,0.0300364047288894,-827.0191650390625,304.1492614746094,0.6336489319801331,0.0741717144846916,0.0524981245398521,293.1395568847656,297.1499938964844,293.1499938964844,0.0516917966306209,-1495.5111083984375,304.14862060546875,0.6995840668678284,0.0994213446974754,0.0949377194046974,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,282.15576171875,293.31854248046875,291.14697265625,1.0,0.1603796780109405,1.0,1.0,0.9788628220558168,1.0,-0.5992785096168518,0.2581788003444671,0.3410997092723846,0.0947680994868278,0.0,0.0,0.1388240456581115,24.7965030670166,25.0,0.5942872762680054,-4230.3955078125,37.502891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944963246583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114669382572174,0.1146736219525337,-4.233500021655345e-06,0.0,9.59017561399378e-05,0.0,0.0,4.457700252532959,0.0,0.0,0.0,0.272001713514328,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.021418122574687,-902.2083740234376,304.149169921875,0.5998227596282959,0.0628056898713111,0.0572721026837825,293.13946533203125,297.1499938964844,293.1499938964844,0.0258356146514415,-1041.004150390625,304.14862060546875,0.6193463802337646,0.0689455047249794,0.0660856440663337,293.1462097167969,297.1499938964844,293.1499938964844,0.0301267728209495,-828.2286376953125,304.14923095703125,0.6340062022209167,0.0742850303649902,0.0525757074356079,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406368792057,-1498.1207275390625,304.1485900878906,0.7000985145568848,0.0995993837714195,0.0951047837734222,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485659241676331,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,282.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604315489530563,1.0,1.0,0.9787237048149108,1.0,-0.5999389290809631,0.2583977282047272,0.3415412306785583,0.0950516462326049,0.0,0.0,0.1389973163604736,24.79098129272461,25.0,0.5356828570365906,-4232.86962890625,37.56553268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945690497756004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147492229938507,0.1147534549236297,-4.233638719597366e-06,0.0,9.597556345397606e-05,0.0,0.0,4.461019039154053,0.0,0.0,0.0,0.2720145285129547,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964335948228,-905.9041137695312,304.1491394042969,0.6008773446083069,0.0630702450871467,0.0575080811977386,293.13873291015625,297.1499938964844,293.1499938964844,0.0261518228799104,-1047.138671875,304.1485595703125,0.6206457018852234,0.0693631693720817,0.0664769113063812,293.1455078125,297.1499938964844,293.1499938964844,0.0303158424794673,-830.75537109375,304.149169921875,0.634745180606842,0.0745209008455276,0.0527374930679798,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424412727355,-1503.4168701171875,304.1485595703125,0.7011361718177795,0.0999600142240524,0.0954433679580688,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,282.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605389267206192,1.0,1.0,0.9784454107284546,1.0,-0.6012862920761108,0.2588450014591217,0.3424413204193115,0.0956288427114486,0.0,0.0,0.1393195390701294,24.780414581298828,25.0,0.4202483296394348,-4237.6865234375,37.694278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947043225169181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148972511291503,0.1149014830589294,-4.233894287608564e-06,0.0,9.611284622224048e-05,0.0,0.0,4.4671711921691895,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964335948228,-905.9041137695312,304.1491394042969,0.6008773446083069,0.0630702450871467,0.0575080811977386,293.13873291015625,297.1499938964844,293.1499938964844,0.0261518228799104,-1047.138671875,304.1485595703125,0.6206457018852234,0.0693631693720817,0.0664769113063812,293.1455078125,297.1499938964844,293.1499938964844,0.0303158424794673,-830.75537109375,304.149169921875,0.634745180606842,0.0745209008455276,0.0527374930679798,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424412727355,-1503.4168701171875,304.1485595703125,0.7011361718177795,0.0999600142240524,0.0954433679580688,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,282.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605389267206192,1.0,1.0,0.9784454107284546,1.0,-0.6012862920761108,0.2588450014591217,0.3424413204193115,0.0956288427114486,0.0,0.0,0.1393195390701294,24.780414581298828,25.0,0.4202483296394348,-4237.6865234375,37.694278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947043225169181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148972511291503,0.1149014830589294,-4.233894287608564e-06,0.0,9.611284622224048e-05,0.0,0.0,4.4671711921691895,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782687395811,-909.6521606445312,304.1491394042969,0.6019353270530701,0.0633379966020584,0.0577470585703849,293.1380310058594,297.1499938964844,293.1499938964844,0.0264793932437896,-1053.452880859375,304.14849853515625,0.6219624280929565,0.0697920694947242,0.0668792054057121,293.1448669433594,297.1499938964844,293.1499938964844,0.030515894293785,-833.42333984375,304.14910888671875,0.6355161070823669,0.074768841266632,0.0529079586267471,293.1384582519531,297.1499938964844,293.1499938964844,0.0524495765566825,-1508.8131103515625,304.1485290527344,0.7021845579147339,0.1003266125917434,0.0957877710461616,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,282.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606511771678924,1.0,1.0,0.9781671762466432,1.0,-0.6026679277420044,0.2593043744564056,0.3433635532855987,0.0962192937731742,0.0,0.0,0.1396142244338989,24.770544052124023,25.0,0.3154861629009247,-4242.35693359375,37.82762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948250964283943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320991873741,0.1150363311171531,-4.234124844515463e-06,0.0,9.6235417004209e-05,0.0,0.0,4.472774028778076,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782687395811,-909.6521606445312,304.1491394042969,0.6019353270530701,0.0633379966020584,0.0577470585703849,293.1380310058594,297.1499938964844,293.1499938964844,0.0264793932437896,-1053.452880859375,304.14849853515625,0.6219624280929565,0.0697920694947242,0.0668792054057121,293.1448669433594,297.1499938964844,293.1499938964844,0.030515894293785,-833.42333984375,304.14910888671875,0.6355161070823669,0.074768841266632,0.0529079586267471,293.1384582519531,297.1499938964844,293.1499938964844,0.0524495765566825,-1508.8131103515625,304.1485290527344,0.7021845579147339,0.1003266125917434,0.0957877710461616,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,282.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606511771678924,1.0,1.0,0.9781671762466432,1.0,-0.6026679277420044,0.2593043744564056,0.3433635532855987,0.0962192937731742,0.0,0.0,0.1396142244338989,24.770544052124023,25.0,0.3154861629009247,-4242.35693359375,37.82762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948250964283943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320991873741,0.1150363311171531,-4.234124844515463e-06,0.0,9.6235417004209e-05,0.0,0.0,4.472774028778076,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632238149642,-913.4432983398438,304.14910888671875,0.6029942631721497,0.0636083558201789,0.0579884834587574,293.1373596191406,297.1499938964844,293.1499938964844,0.0268336683511734,-1059.90185546875,304.1484069824219,0.6232918500900269,0.0702301859855651,0.0672905817627906,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253971695899,-836.2112426757812,304.1490478515625,0.636313796043396,0.0750269219279289,0.0530857667326927,293.1380920410156,297.1499938964844,293.1499938964844,0.0527611970901489,-1514.294921875,304.14849853515625,0.7032410502433777,0.1006982624530792,0.0961371064186096,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,282.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607677191495895,1.0,1.0,0.9778918027877808,1.0,-0.6040782332420349,0.2597734928131103,0.3443047404289245,0.0968218073248863,0.0,0.0,0.1398908048868179,24.761348724365234,25.0,0.220209851861,-4246.9169921875,37.96499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949327573180198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151579916477203,0.1151622235774993,-4.234337666275678e-06,0.0,9.634468733565882e-05,0.0,0.0,4.47800350189209,0.0,0.0,0.0,0.2720799148082733,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632238149642,-913.4432983398438,304.14910888671875,0.6029942631721497,0.0636083558201789,0.0579884834587574,293.1373596191406,297.1499938964844,293.1499938964844,0.0268336683511734,-1059.90185546875,304.1484069824219,0.6232918500900269,0.0702301859855651,0.0672905817627906,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253971695899,-836.2112426757812,304.1490478515625,0.636313796043396,0.0750269219279289,0.0530857667326927,293.1380920410156,297.1499938964844,293.1499938964844,0.0527611970901489,-1514.294921875,304.14849853515625,0.7032410502433777,0.1006982624530792,0.0961371064186096,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,282.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607677191495895,1.0,1.0,0.9778918027877808,1.0,-0.6040782332420349,0.2597734928131103,0.3443047404289245,0.0968218073248863,0.0,0.0,0.1398908048868179,24.761348724365234,25.0,0.220209851861,-4246.9169921875,37.96499252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949327573180198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151579916477203,0.1151622235774993,-4.234337666275678e-06,0.0,9.634468733565882e-05,0.0,0.0,4.47800350189209,0.0,0.0,0.0,0.2720799148082733,4.0,0.0,1.0
