time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511609852314,-917.2742309570312,304.14910888671875,0.6040525436401367,0.063881054520607,0.0582321360707283,293.1367492675781,297.1499938964844,293.1499938964844,0.027152145281434,-1066.528564453125,304.1484069824219,0.6246322393417358,0.0706764385104179,0.0677101388573646,293.1436462402344,297.1499938964844,293.1499938964844,0.0309438612312078,-839.1118774414062,304.1490173339844,0.6371361613273621,0.0752944275736808,0.0532704517245292,293.1377258300781,297.1499938964844,293.1499938964844,0.0530771240592002,-1519.859375,304.1484680175781,0.7043043375015259,0.1010747626423835,0.0964911878108978,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,282.193115234375,293.3188171386719,291.14794921875,1.0,0.160888522863388,1.0,1.0,0.9776164293289183,1.0,-0.6055150628089905,0.2602514624595642,0.3452636003494262,0.0974359959363937,0.0,0.0,0.1401562988758087,24.752914428710938,25.0,0.1289354562759399,-4251.3994140625,38.10628509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950277671217918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152780130505561,0.1152822449803352,-4.234537755110068e-06,0.0,9.644110105000436e-05,0.0,0.0,4.482986927032471,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511609852314,-917.2742309570312,304.14910888671875,0.6040525436401367,0.063881054520607,0.0582321360707283,293.1367492675781,297.1499938964844,293.1499938964844,0.027152145281434,-1066.528564453125,304.1484069824219,0.6246322393417358,0.0706764385104179,0.0677101388573646,293.1436462402344,297.1499938964844,293.1499938964844,0.0309438612312078,-839.1118774414062,304.1490173339844,0.6371361613273621,0.0752944275736808,0.0532704517245292,293.1377258300781,297.1499938964844,293.1499938964844,0.0530771240592002,-1519.859375,304.1484680175781,0.7043043375015259,0.1010747626423835,0.0964911878108978,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,282.193115234375,293.3188171386719,291.14794921875,1.0,0.160888522863388,1.0,1.0,0.9776164293289183,1.0,-0.6055150628089905,0.2602514624595642,0.3452636003494262,0.0974359959363937,0.0,0.0,0.1401562988758087,24.752914428710938,25.0,0.1289354562759399,-4251.3994140625,38.10628509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950277671217918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152780130505561,0.1152822449803352,-4.234537755110068e-06,0.0,9.644110105000436e-05,0.0,0.0,4.482986927032471,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222461782395839,-919.2029418945312,304.1490783691406,0.6045807600021362,0.0640181377530098,0.0583546757698059,293.1364440917969,297.1499938964844,293.1499938964844,0.0272929649800062,-1069.8577880859375,304.1484375,0.62530517578125,0.070901982486248,0.0679223984479904,293.1433410644531,297.1499938964844,293.1499938964844,0.0310560632497072,-840.5990600585938,304.14898681640625,0.6375551819801331,0.0754311829805374,0.053365021944046,293.1375427246094,297.1499938964844,293.1499938964844,0.0532365515828132,-1522.6700439453125,304.1484680175781,0.7048379182815552,0.1012646481394767,0.0966698452830314,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759777069092,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,282.19775390625,293.31884765625,291.1479797363281,1.0,0.1609504222869873,1.0,1.0,0.9774787425994872,1.0,-0.6062420010566711,0.260493129491806,0.3457488715648651,0.0977472439408302,0.0,0.0,0.1402879506349563,24.748992919921875,25.0,0.0843801945447921,-4253.6240234375,38.17826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950711965560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153371706604957,0.1153414025902748,-4.234635525790509e-06,0.0,9.648517880123109e-05,0.0,0.0,4.485442161560059,0.0,0.0,0.0,0.2721084356307983,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223417915403842,-921.1384887695312,304.1490783691406,0.6051080226898193,0.064155638217926,0.0584775991737842,293.1361694335937,297.1499938964844,293.1499938964844,0.0274300277233123,-1073.225341796875,304.1484680175781,0.6259790658950806,0.0711288005113601,0.0681359395384788,293.14306640625,297.1499938964844,293.1499938964844,0.0311698969453573,-842.1061401367188,304.1489562988281,0.6379783749580383,0.0755695700645446,0.0534607954323291,293.13739013671875,297.1499938964844,293.1499938964844,0.053396813571453,-1525.497314453125,304.1484375,0.7053723335266113,0.1014554947614669,0.0968494266271591,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,282.202392578125,293.31890869140625,291.14801025390625,1.0,0.1610131859779358,1.0,1.0,0.9773439168930054,1.0,-0.6069734692573547,0.2607361078262329,0.3462373316287994,0.0980608016252517,0.0,0.0,0.1404203176498413,24.745264053344727,25.0,0.0409765504300594,-4255.84375,38.25102996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951124802231788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153964251279831,0.1154006645083427,-4.234731932228897e-06,0.0,9.652707376517355e-05,0.0,0.0,4.487900733947754,0.0,0.0,0.0,0.2721178531646728,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347839295864,-925.0288696289062,304.1490783691406,0.606158971786499,0.0644316524267196,0.0587244480848312,293.1356506347656,297.1499938964844,293.1499938964844,0.0277004558593034,-1080.014404296875,304.1485290527344,0.6273282170295715,0.0715853497385978,0.0685661286115646,293.142578125,297.1499938964844,293.1499938964844,0.031401839107275,-845.1715087890625,304.14892578125,0.6388349533081055,0.0758503153920173,0.0536553859710693,293.1370544433594,297.1499938964844,293.1499938964844,0.0537196211516857,-1531.1976318359375,304.1484375,0.7064428925514221,0.1018397733569145,0.0972111746668815,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,282.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611411869525909,1.0,1.0,0.9770743250846864,1.0,-0.6084482073783875,0.2612252831459045,0.3472229242324829,0.0986951813101768,0.0,0.0,0.1406909376382827,24.738393783569336,25.0,-0.0393959730863571,-4260.291015625,38.39870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951898992061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155170425772667,0.1155212745070457,-4.234927018842427e-06,0.0,9.660564683144912e-05,0.0,0.0,4.492903709411621,0.0,0.0,0.0,0.272136926651001,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347839295864,-925.0288696289062,304.1490783691406,0.606158971786499,0.0644316524267196,0.0587244480848312,293.1356506347656,297.1499938964844,293.1499938964844,0.0277004558593034,-1080.014404296875,304.1485290527344,0.6273282170295715,0.0715853497385978,0.0685661286115646,293.142578125,297.1499938964844,293.1499938964844,0.031401839107275,-845.1715087890625,304.14892578125,0.6388349533081055,0.0758503153920173,0.0536553859710693,293.1370544433594,297.1499938964844,293.1499938964844,0.0537196211516857,-1531.1976318359375,304.1484375,0.7064428925514221,0.1018397733569145,0.0972111746668815,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,282.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611411869525909,1.0,1.0,0.9770743250846864,1.0,-0.6084482073783875,0.2612252831459045,0.3472229242324829,0.0986951813101768,0.0,0.0,0.1406909376382827,24.738393783569336,25.0,-0.0393959730863571,-4260.291015625,38.39870071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951898992061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155170425772667,0.1155212745070457,-4.234927018842427e-06,0.0,9.660564683144912e-05,0.0,0.0,4.492903709411621,0.0,0.0,0.0,0.272136926651001,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227298345416784,-928.9390869140624,304.1490478515625,0.6072034239768982,0.0647086650133133,0.0589723214507103,293.1351928710937,297.1499938964844,293.1499938964844,0.0279789138585329,-1086.8388671875,304.1485595703125,0.6286758780479431,0.0720442086458206,0.0689989775419235,293.14208984375,297.1499938964844,293.1499938964844,0.0316380560398101,-848.2860717773438,304.1488952636719,0.6397005319595337,0.0761346444487571,0.0538528598845005,293.13677978515625,297.1499938964844,293.1499938964844,0.0540450252592563,-1536.951416015625,304.1484069824219,0.707514226436615,0.1022270321846008,0.0975758880376815,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,282.22119140625,293.319091796875,291.1478881835937,1.0,0.1612721085548401,1.0,1.0,0.9768047332763672,1.0,-0.6099345088005066,0.2617169618606567,0.3482175469398498,0.0993381515145301,0.0,0.0,0.1409748047590255,24.73232650756836,25.0,-0.1117742210626602,-4264.77734375,38.5488395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952628850936889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156429499387741,0.1156471893191337,-4.235127562424168e-06,0.0,9.667971607996152e-05,0.0,0.0,4.498124599456787,0.0,0.0,0.0,0.2721568346023559,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227298345416784,-928.9390869140624,304.1490478515625,0.6072034239768982,0.0647086650133133,0.0589723214507103,293.1351928710937,297.1499938964844,293.1499938964844,0.0279789138585329,-1086.8388671875,304.1485595703125,0.6286758780479431,0.0720442086458206,0.0689989775419235,293.14208984375,297.1499938964844,293.1499938964844,0.0316380560398101,-848.2860717773438,304.1488952636719,0.6397005319595337,0.0761346444487571,0.0538528598845005,293.13677978515625,297.1499938964844,293.1499938964844,0.0540450252592563,-1536.951416015625,304.1484069824219,0.707514226436615,0.1022270321846008,0.0975758880376815,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,282.22119140625,293.319091796875,291.1478881835937,1.0,0.1612721085548401,1.0,1.0,0.9768047332763672,1.0,-0.6099345088005066,0.2617169618606567,0.3482175469398498,0.0993381515145301,0.0,0.0,0.1409748047590255,24.73232650756836,25.0,-0.1117742210626602,-4264.77734375,38.5488395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952628850936889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156429499387741,0.1156471893191337,-4.235127562424168e-06,0.0,9.667971607996152e-05,0.0,0.0,4.498124599456787,0.0,0.0,0.0,0.2721568346023559,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229266826063394,-932.8635864257812,304.1490478515625,0.6082398891448975,0.0649863481521606,0.0592208765447139,293.1347961425781,297.1499938964844,293.1499938964844,0.0282612387090921,-1093.6845703125,304.1485595703125,0.6300180554389954,0.0725035294890403,0.0694327130913734,293.1416931152344,297.1499938964844,293.1499938964844,0.0318768583238124,-851.4274291992188,304.1488647460937,0.6405696272850037,0.0764206126332283,0.0540518201887607,293.1365051269531,297.1499938964844,293.1499938964844,0.0543725416064262,-1542.7501220703125,304.1484069824219,0.7085841298103333,0.1026167944073677,0.0979430973529815,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,282.23046875,293.3191833496094,291.14776611328125,1.0,0.161405548453331,1.0,1.0,0.9765387773513794,1.0,-0.6114276051521301,0.2622090578079223,0.3492185473442077,0.0999887213110923,0.0,0.0,0.1412777006626129,24.72707939147949,25.0,-0.1763769090175628,-4269.3388671875,38.70097732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953342765569686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157768666744232,0.1157811060547828,-4.235339474689681e-06,0.0,9.675217734184116e-05,0.0,0.0,4.503676414489746,0.0,0.0,0.0,0.2721779346466064,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229266826063394,-932.8635864257812,304.1490478515625,0.6082398891448975,0.0649863481521606,0.0592208765447139,293.1347961425781,297.1499938964844,293.1499938964844,0.0282612387090921,-1093.6845703125,304.1485595703125,0.6300180554389954,0.0725035294890403,0.0694327130913734,293.1416931152344,297.1499938964844,293.1499938964844,0.0318768583238124,-851.4274291992188,304.1488647460937,0.6405696272850037,0.0764206126332283,0.0540518201887607,293.1365051269531,297.1499938964844,293.1499938964844,0.0543725416064262,-1542.7501220703125,304.1484069824219,0.7085841298103333,0.1026167944073677,0.0979430973529815,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,282.23046875,293.3191833496094,291.14776611328125,1.0,0.161405548453331,1.0,1.0,0.9765387773513794,1.0,-0.6114276051521301,0.2622090578079223,0.3492185473442077,0.0999887213110923,0.0,0.0,0.1412777006626129,24.72707939147949,25.0,-0.1763769090175628,-4269.3388671875,38.70097732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953342765569686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157768666744232,0.1157811060547828,-4.235339474689681e-06,0.0,9.675217734184116e-05,0.0,0.0,4.503676414489746,0.0,0.0,0.0,0.2721779346466064,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231252778321504,-936.8011474609376,304.1490173339844,0.6092683672904968,0.0652647316455841,0.0594700574874877,293.1344299316406,297.1499938964844,293.1499938964844,0.0285511258989572,-1100.59814453125,304.1485595703125,0.6313534379005432,0.0729625970125198,0.0698663368821144,293.14129638671875,297.1499938964844,293.1499938964844,0.0321173146367073,-854.58349609375,304.1488342285156,0.6414396166801453,0.076707474887371,0.0542515031993389,293.1362609863281,297.1499938964844,293.1499938964844,0.0547019690275192,-1548.590576171875,304.1483764648437,0.7096440196037292,0.1030089780688285,0.098312608897686,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366786003113,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,282.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615411043167114,1.0,1.0,0.9762727618217468,1.0,-0.612925112247467,0.2627006471157074,0.350224494934082,0.1006464511156082,0.0,0.0,0.141604870557785,24.72258186340332,25.0,-0.2381622344255447,-4274.01904296875,38.85480117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954067632555961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115921214222908,0.115925446152687,-4.235565938870423e-06,0.0,9.682572999736294e-05,0.0,0.0,4.509659767150879,0.0,0.0,0.0,0.2722006738185882,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231252778321504,-936.8011474609376,304.1490173339844,0.6092683672904968,0.0652647316455841,0.0594700574874877,293.1344299316406,297.1499938964844,293.1499938964844,0.0285511258989572,-1100.59814453125,304.1485595703125,0.6313534379005432,0.0729625970125198,0.0698663368821144,293.14129638671875,297.1499938964844,293.1499938964844,0.0321173146367073,-854.58349609375,304.1488342285156,0.6414396166801453,0.076707474887371,0.0542515031993389,293.1362609863281,297.1499938964844,293.1499938964844,0.0547019690275192,-1548.590576171875,304.1483764648437,0.7096440196037292,0.1030089780688285,0.098312608897686,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366786003113,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,282.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615411043167114,1.0,1.0,0.9762727618217468,1.0,-0.612925112247467,0.2627006471157074,0.350224494934082,0.1006464511156082,0.0,0.0,0.141604870557785,24.72258186340332,25.0,-0.2381622344255447,-4274.01904296875,38.85480117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954067632555961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115921214222908,0.115925446152687,-4.235565938870423e-06,0.0,9.682572999736294e-05,0.0,0.0,4.509659767150879,0.0,0.0,0.0,0.2722006738185882,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232252590358257,-938.7754516601562,304.1490173339844,0.6097801327705383,0.0654042437672615,0.0595949254930019,293.1342468261719,297.1499938964844,293.1499938964844,0.0288829188793897,-1103.7518310546875,304.1482238769531,0.6320196390151978,0.0731924176216125,0.0700832456350326,293.1411437988281,297.1499938964844,293.1499938964844,0.0322381220757961,-856.1666259765625,304.1488342285156,0.6418752074241638,0.0768512561917305,0.0543515905737876,293.1361389160156,297.1499938964844,293.1499938964844,0.0548673868179321,-1551.5263671875,304.1483764648437,0.7101694941520691,0.1032059863209724,0.0984982252120971,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955679893494,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,282.2439270019531,293.3193664550781,291.1474914550781,1.0,0.1616095453500747,1.0,1.0,0.9761397838592528,1.0,-0.6136757135391235,0.2629463374614715,0.3507293462753296,0.1009779497981071,0.0,0.0,0.1417786926031112,24.72054481506348,25.0,-0.2714952528476715,-4276.41845703125,38.93228912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954440832138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159977987408638,0.1160020306706428,-4.235685537423706e-06,0.0,9.686360863270238e-05,0.0,0.0,4.512834072113037,0.0,0.0,0.0,0.2722127139568329,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233257580548524,-940.7546997070312,304.1490173339844,0.6102907061576843,0.0655440837144851,0.0597200393676757,293.13409423828125,297.1499938964844,293.1499938964844,0.029372414574027,-1107.382080078125,304.147705078125,0.6326864957809448,0.0734229311347007,0.0703006833791732,293.1409912109375,297.1499938964844,293.1499938964844,0.032359380275011,-857.7539672851562,304.1488342285156,0.6423115730285645,0.0769954100251197,0.0544518865644931,293.13604736328125,297.1499938964844,293.1499938964844,0.0550333708524704,-1554.4742431640625,304.1483764648437,0.7106925249099731,0.1034037470817565,0.0986845046281814,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498541593551636,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,282.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616784632205963,1.0,1.0,0.9760074019432068,1.0,-0.6144282221794128,0.2631922960281372,0.351235955953598,0.1013113632798194,0.0,0.0,0.1419612765312194,24.718616485595703,25.0,-0.3092238903045654,-4278.8720703125,39.010215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.095482587814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160781159996986,0.1160823479294776,-4.2358105929452e-06,0.0,9.690268780104816e-05,0.0,0.0,4.516163349151611,0.0,0.0,0.0,0.2722253501415252,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235285814851522,-944.7332763671876,304.1490173339844,0.6113089323043823,0.0658250153064727,0.0599713325500488,293.1338195800781,297.1499938964844,293.1499938964844,0.0297366939485073,-1114.2069091796875,304.1478576660156,0.6340183615684509,0.07388336956501,0.0707356333732605,293.14068603515625,297.1499938964844,293.1499938964844,0.0326036177575588,-860.9464721679688,304.1488037109375,0.6431877613067627,0.0772851184010505,0.0546534061431884,293.13580322265625,297.1499938964844,293.1499938964844,0.0553674474358558,-1560.4140625,304.1483459472656,0.7117329835891724,0.1038019359111785,0.0990594923496246,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,282.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618176102638244,1.0,1.0,0.9757426381111144,1.0,-0.6159387826919556,0.263684868812561,0.3522539138793945,0.1019837111234664,0.0,0.0,0.1423591375350952,24.715091705322266,25.0,-0.3879684507846832,-4283.994140625,39.16733932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0955647081136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162528693675994,0.1162571012973785,-4.236081167618977e-06,0.0,9.698603389551864e-05,0.0,0.0,4.523406028747559,0.0,0.0,0.0,0.2722528278827667,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235285814851522,-944.7332763671876,304.1490173339844,0.6113089323043823,0.0658250153064727,0.0599713325500488,293.1338195800781,297.1499938964844,293.1499938964844,0.0297366939485073,-1114.2069091796875,304.1478576660156,0.6340183615684509,0.07388336956501,0.0707356333732605,293.14068603515625,297.1499938964844,293.1499938964844,0.0326036177575588,-860.9464721679688,304.1488037109375,0.6431877613067627,0.0772851184010505,0.0546534061431884,293.13580322265625,297.1499938964844,293.1499938964844,0.0553674474358558,-1560.4140625,304.1483459472656,0.7117329835891724,0.1038019359111785,0.0990594923496246,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,282.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618176102638244,1.0,1.0,0.9757426381111144,1.0,-0.6159387826919556,0.263684868812561,0.3522539138793945,0.1019837111234664,0.0,0.0,0.1423591375350952,24.715091705322266,25.0,-0.3879684507846832,-4283.994140625,39.16733932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0955647081136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162528693675994,0.1162571012973785,-4.236081167618977e-06,0.0,9.698603389551864e-05,0.0,0.0,4.523406028747559,0.0,0.0,0.0,0.2722528278827667,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340833991765,-948.7431640625,304.14898681640625,0.61231929063797,0.0661079734563827,0.0602243356406688,293.1335754394531,297.1499938964844,293.1499938964844,0.0301091223955154,-1121.1007080078125,304.14794921875,0.6353499889373779,0.0743445605039596,0.0711709633469581,293.1404113769531,297.1499938964844,293.1499938964844,0.0328504219651222,-864.1663208007812,304.1488037109375,0.6440704464912415,0.077577069401741,0.0548564158380031,293.1356201171875,297.1499938964844,293.1499938964844,0.0557045228779315,-1566.4158935546875,304.1483459472656,0.7127681374549866,0.104203961789608,0.0994379818439483,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,282.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619583368301391,1.0,1.0,0.9754778146743774,1.0,-0.6174578666687012,0.2641789019107818,0.3532789647579193,0.1026636436581611,0.0,0.0,0.1428048759698867,24.71184539794922,25.0,-0.469762235879898,-4289.46142578125,39.32612991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956553369760513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164486333727836,0.1164528727531433,-4.2363831198599655e-06,0.0,9.707800927571952e-05,0.0,0.0,4.531520843505859,0.0,0.0,0.0,0.2722835838794708,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340833991765,-948.7431640625,304.14898681640625,0.61231929063797,0.0661079734563827,0.0602243356406688,293.1335754394531,297.1499938964844,293.1499938964844,0.0301091223955154,-1121.1007080078125,304.14794921875,0.6353499889373779,0.0743445605039596,0.0711709633469581,293.1404113769531,297.1499938964844,293.1499938964844,0.0328504219651222,-864.1663208007812,304.1488037109375,0.6440704464912415,0.077577069401741,0.0548564158380031,293.1356201171875,297.1499938964844,293.1499938964844,0.0557045228779315,-1566.4158935546875,304.1483459472656,0.7127681374549866,0.104203961789608,0.0994379818439483,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,282.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619583368301391,1.0,1.0,0.9754778146743774,1.0,-0.6174578666687012,0.2641789019107818,0.3532789647579193,0.1026636436581611,0.0,0.0,0.1428048759698867,24.71184539794922,25.0,-0.469762235879898,-4289.46142578125,39.32612991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956553369760513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164486333727836,0.1164528727531433,-4.2363831198599655e-06,0.0,9.707800927571952e-05,0.0,0.0,4.531520843505859,0.0,0.0,0.0,0.2722835838794708,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239425189793109,-952.7891235351562,304.14898681640625,0.6133214831352234,0.0663933083415031,0.0604793578386306,293.1333312988281,297.1499938964844,293.1499938964844,0.0304913949221372,-1128.0186767578125,304.1479797363281,0.6366857886314392,0.0748074650764465,0.0716077014803886,293.1401672363281,297.1499938964844,293.1499938964844,0.0331000313162803,-867.4168090820312,304.1487731933594,0.6449612379074097,0.0778715535998344,0.0550611093640327,293.1354064941406,297.1499938964844,293.1499938964844,0.0560448430478572,-1572.48486328125,304.1483154296875,0.7138003706932068,0.1046101376414299,0.0998202636837959,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027869224548,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,282.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621005088090896,1.0,1.0,0.9752191305160522,1.0,-0.6189875602722168,0.2646753191947937,0.3543122708797455,0.1033511757850647,0.0,0.0,0.1433040201663971,24.708715438842773,25.0,-0.5608459711074829,-4295.341796875,39.48664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957560315728187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166678965091705,0.1166721284389495,-4.236720542394323e-06,0.0,9.718020010041072e-05,0.0,0.0,4.5406107902526855,0.0,0.0,0.0,0.272318035364151,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239425189793109,-952.7891235351562,304.14898681640625,0.6133214831352234,0.0663933083415031,0.0604793578386306,293.1333312988281,297.1499938964844,293.1499938964844,0.0304913949221372,-1128.0186767578125,304.1479797363281,0.6366857886314392,0.0748074650764465,0.0716077014803886,293.1401672363281,297.1499938964844,293.1499938964844,0.0331000313162803,-867.4168090820312,304.1487731933594,0.6449612379074097,0.0778715535998344,0.0550611093640327,293.1354064941406,297.1499938964844,293.1499938964844,0.0560448430478572,-1572.48486328125,304.1483154296875,0.7138003706932068,0.1046101376414299,0.0998202636837959,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027869224548,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,282.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621005088090896,1.0,1.0,0.9752191305160522,1.0,-0.6189875602722168,0.2646753191947937,0.3543122708797455,0.1033511757850647,0.0,0.0,0.1433040201663971,24.708715438842773,25.0,-0.5608459711074829,-4295.341796875,39.48664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957560315728187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166678965091705,0.1166721284389495,-4.236720542394323e-06,0.0,9.718020010041072e-05,0.0,0.0,4.5406107902526855,0.0,0.0,0.0,0.272318035364151,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241543874144554,-956.8804321289062,304.1489562988281,0.6143189072608948,0.0666816234588623,0.0607369244098663,293.13311767578125,297.1499938964844,293.1499938964844,0.0308774840086698,-1134.9755859375,304.14801025390625,0.638029158115387,0.0752728357911109,0.072046585381031,293.1399230957031,297.1499938964844,293.1499938964844,0.0333528891205787,-870.7037353515625,304.1487731933594,0.6458622813224792,0.0781690254807472,0.0552678182721138,293.1351928710937,297.1499938964844,293.1499938964844,0.0563890412449836,-1578.6324462890625,304.1483154296875,0.7148326635360718,0.1050212010741233,0.100207008421421,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,282.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622441858053207,1.0,1.0,0.974960446357727,1.0,-0.6205306649208069,0.2651754021644592,0.3553552627563476,0.1040469110012054,0.0,0.0,0.143868014216423,24.70559310913086,25.0,-0.6612726449966431,-4301.74169921875,39.64908981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958691239356994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169157773256301,0.1169200167059898,-4.237101165927015e-06,0.0,9.729497105581686e-05,0.0,0.0,4.550889492034912,0.0,0.0,0.0,0.2723569571971893,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241543874144554,-956.8804321289062,304.1489562988281,0.6143189072608948,0.0666816234588623,0.0607369244098663,293.13311767578125,297.1499938964844,293.1499938964844,0.0308774840086698,-1134.9755859375,304.14801025390625,0.638029158115387,0.0752728357911109,0.072046585381031,293.1399230957031,297.1499938964844,293.1499938964844,0.0333528891205787,-870.7037353515625,304.1487731933594,0.6458622813224792,0.0781690254807472,0.0552678182721138,293.1351928710937,297.1499938964844,293.1499938964844,0.0563890412449836,-1578.6324462890625,304.1483154296875,0.7148326635360718,0.1050212010741233,0.100207008421421,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206253051758,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,282.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622441858053207,1.0,1.0,0.974960446357727,1.0,-0.6205306649208069,0.2651754021644592,0.3553552627563476,0.1040469110012054,0.0,0.0,0.143868014216423,24.70559310913086,25.0,-0.6612726449966431,-4301.74169921875,39.64908981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958691239356994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169157773256301,0.1169200167059898,-4.237101165927015e-06,0.0,9.729497105581686e-05,0.0,0.0,4.550889492034912,0.0,0.0,0.0,0.2723569571971893,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242618080228567,-958.9468383789062,304.1489562988281,0.6148191690444946,0.0668271705508232,0.0608668811619281,293.1330261230469,297.1499938964844,293.1499938964844,0.0310721658170223,-1138.47265625,304.14801025390625,0.6387067437171936,0.0755066871643066,0.0722670704126358,293.1398010253906,297.1499938964844,293.1499938964844,0.0334806963801384,-872.3630981445312,304.1487731933594,0.6463193893432617,0.0783190578222274,0.0553720481693744,293.135009765625,297.1499938964844,293.1499938964844,0.0565689727663993,-1581.85107421875,304.1482849121094,0.7153686881065369,0.1052455082535743,0.1004094555974006,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503824353218079,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,282.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623167544603347,1.0,1.0,0.9748311042785645,1.0,-0.62131667137146,0.2654310464859009,0.3558856546878814,0.1043995171785354,0.0,0.0,0.144179493188858,24.70366096496582,25.0,-0.7189139723777771,-4305.201171875,39.73166275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959313362836837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170528084039688,0.1170570477843284,-4.237311259203125e-06,0.0,9.735811181599274e-05,0.0,0.0,4.556572914123535,0.0,0.0,0.0,0.2723784744739532,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243702623993158,-961.028076171875,304.1489562988281,0.6153336763381958,0.0669737830758094,0.0609975941479206,293.1329345703125,297.1499938964844,293.1499938964844,0.0312679670751094,-1141.983154296875,304.14801025390625,0.6394013166427612,0.0757414251565933,0.0724881887435913,293.13970947265625,297.1499938964844,293.1499938964844,0.0336094386875629,-874.033447265625,304.14874267578125,0.6467943787574768,0.0784700587391853,0.0554768070578575,293.1343688964844,297.1499938964844,293.1499938964844,0.0567936562001705,-1585.8809814453125,304.148193359375,0.7160384058952332,0.1055620834231376,0.1006637886166572,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504604578018188,0.050000000745058,0.2288246005773544,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,282.2828369140625,293.3201904296875,291.14532470703125,1.0,0.1623907089233398,1.0,1.0,0.9747021198272704,1.0,-0.6221665740013123,0.2657141387462616,0.3564524054527282,0.1047650799155235,0.0,0.0,0.1445138305425644,24.699275970458984,25.0,-0.8485965132713318,-4308.98291015625,39.81865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959975495934486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117199420928955,0.1172036603093147,-4.237534994899761e-06,0.0,9.742531256051734e-05,0.0,0.0,4.562653541564941,0.0,0.0,0.0,0.2724014818668365,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245917253196239,-965.2665405273438,304.14892578125,0.616428017616272,0.0672714561223983,0.0612619891762733,293.1327209472656,297.1499938964844,293.1499938964844,0.0316644422709941,-1149.0755615234375,304.14801025390625,0.6408645510673523,0.0762143358588218,0.0729327797889709,293.13946533203125,297.1499938964844,293.1499938964844,0.0338714458048343,-877.4322509765625,304.14874267578125,0.6478217244148254,0.0787759870290756,0.0556883290410041,293.1319580078125,297.1499938964844,293.1499938964844,0.0574561543762683,-1597.8043212890625,304.1476745605469,0.7179933190345764,0.106443703174591,0.1014169752597808,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,282.2870178222656,293.3203125,291.1442565917969,1.0,0.1625465452671051,1.0,1.0,0.9744441509246826,1.0,-0.6241655945777893,0.266409695148468,0.3577559292316437,0.1055559962987899,0.0,0.0,0.1453012973070144,24.67991065979004,25.0,-1.6367056369781494,-4318.005859375,40.01422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961437225341796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175364404916763,0.1175406798720359,-4.238035671733087e-06,0.0,9.757365478435533e-05,0.0,0.0,4.576620578765869,0.0,0.0,0.0,0.2724542319774627,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245917253196239,-965.2665405273438,304.14892578125,0.616428017616272,0.0672714561223983,0.0612619891762733,293.1327209472656,297.1499938964844,293.1499938964844,0.0316644422709941,-1149.0755615234375,304.14801025390625,0.6408645510673523,0.0762143358588218,0.0729327797889709,293.13946533203125,297.1499938964844,293.1499938964844,0.0338714458048343,-877.4322509765625,304.14874267578125,0.6478217244148254,0.0787759870290756,0.0556883290410041,293.1319580078125,297.1499938964844,293.1499938964844,0.0574561543762683,-1597.8043212890625,304.1476745605469,0.7179933190345764,0.106443703174591,0.1014169752597808,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,282.2870178222656,293.3203125,291.1442565917969,1.0,0.1625465452671051,1.0,1.0,0.9744441509246826,1.0,-0.6241655945777893,0.266409695148468,0.3577559292316437,0.1055559962987899,0.0,0.0,0.1453012973070144,24.67991065979004,25.0,-1.6367056369781494,-4318.005859375,40.01422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961437225341796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175364404916763,0.1175406798720359,-4.238035671733087e-06,0.0,9.757365478435533e-05,0.0,0.0,4.576620578765869,0.0,0.0,0.0,0.2724542319774627,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248229447752237,-969.679443359375,304.1488952636719,0.6175801157951355,0.0675782784819603,0.061533510684967,293.13250732421875,297.1499938964844,293.1499938964844,0.0320710651576519,-1156.332763671875,304.14801025390625,0.642396092414856,0.0766944214701652,0.0733831450343132,293.1392517089844,297.1499938964844,293.1499938964844,0.0341435745358467,-880.9645385742188,304.1487121582031,0.6489208936691284,0.0790900737047195,0.0559047497808933,293.12896728515625,297.1499938964844,293.1499938964844,0.05831253901124,-1613.2701416015625,304.14703369140625,0.7204567193984985,0.1075095534324646,0.10238928347826,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,282.2898864746094,293.3203125,291.142333984375,1.0,0.1627157479524612,1.0,1.0,0.9741862416267396,1.0,-0.6264469027519226,0.2672265768051147,0.3592202961444855,0.1064052879810333,0.0,0.0,0.1463815718889236,24.65341186523437,25.0,-2.639200210571289,-4329.59033203125,40.23360443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963166579604148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179914474487304,0.1179956868290901,-4.238677320245188e-06,0.0,9.774916543392465e-05,0.0,0.0,4.595450401306152,0.0,0.0,0.0,0.2725248634815216,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248229447752237,-969.679443359375,304.1488952636719,0.6175801157951355,0.0675782784819603,0.061533510684967,293.13250732421875,297.1499938964844,293.1499938964844,0.0320710651576519,-1156.332763671875,304.14801025390625,0.642396092414856,0.0766944214701652,0.0733831450343132,293.1392517089844,297.1499938964844,293.1499938964844,0.0341435745358467,-880.9645385742188,304.1487121582031,0.6489208936691284,0.0790900737047195,0.0559047497808933,293.12896728515625,297.1499938964844,293.1499938964844,0.05831253901124,-1613.2701416015625,304.14703369140625,0.7204567193984985,0.1075095534324646,0.10238928347826,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,282.2898864746094,293.3203125,291.142333984375,1.0,0.1627157479524612,1.0,1.0,0.9741862416267396,1.0,-0.6264469027519226,0.2672265768051147,0.3592202961444855,0.1064052879810333,0.0,0.0,0.1463815718889236,24.65341186523437,25.0,-2.639200210571289,-4329.59033203125,40.23360443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963166579604148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179914474487304,0.1179956868290901,-4.238677320245188e-06,0.0,9.774916543392465e-05,0.0,0.0,4.595450401306152,0.0,0.0,0.0,0.2725248634815216,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250643286854028,-974.2652587890624,304.1488647460937,0.6187595129013062,0.0678956061601638,0.0618142038583755,293.1322937011719,297.1499938964844,293.1499938964844,0.0324877202510833,-1163.74560546875,304.1479797363281,0.6439648270606995,0.0771829485893249,0.0738412216305732,293.13897705078125,297.1499938964844,293.1499938964844,0.0344255566596984,-884.6215209960938,304.1486511230469,0.6500587463378906,0.0794133320450782,0.0561274550855159,293.1259155273437,297.1499938964844,293.1499938964844,0.0592551901936531,-1630.348388671875,304.1464538574219,0.7231057286262512,0.1086634248495101,0.1034601703286171,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,282.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628981828689575,1.0,1.0,0.9739390015602112,1.0,-0.6288738250732422,0.2681052684783935,0.3607685565948486,0.1072870194911956,0.0,0.0,0.1477878242731094,24.62619972229004,25.0,-3.054281234741211,-4343.89794921875,40.469024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965270921587944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185986250638961,0.1186028644442558,-4.239545887685381e-06,0.0,9.796272206585854e-05,0.0,0.0,4.620607376098633,0.0,0.0,0.0,0.2726191580295563,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250643286854028,-974.2652587890624,304.1488647460937,0.6187595129013062,0.0678956061601638,0.0618142038583755,293.1322937011719,297.1499938964844,293.1499938964844,0.0324877202510833,-1163.74560546875,304.1479797363281,0.6439648270606995,0.0771829485893249,0.0738412216305732,293.13897705078125,297.1499938964844,293.1499938964844,0.0344255566596984,-884.6215209960938,304.1486511230469,0.6500587463378906,0.0794133320450782,0.0561274550855159,293.1259155273437,297.1499938964844,293.1499938964844,0.0592551901936531,-1630.348388671875,304.1464538574219,0.7231057286262512,0.1086634248495101,0.1034601703286171,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,282.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628981828689575,1.0,1.0,0.9739390015602112,1.0,-0.6288738250732422,0.2681052684783935,0.3607685565948486,0.1072870194911956,0.0,0.0,0.1477878242731094,24.62619972229004,25.0,-3.054281234741211,-4343.89794921875,40.469024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965270921587944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185986250638961,0.1186028644442558,-4.239545887685381e-06,0.0,9.796272206585854e-05,0.0,0.0,4.620607376098633,0.0,0.0,0.0,0.2726191580295563,4.0,0.0,1.0
